time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970480,299.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.237060546875,0.0,0.0,9.463282185606658e-05,299.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.240234375,0.0,0.0,9.965291246771812e-05,300.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419738769531,0.0,0.0,7.360330346273258e-05,299.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23583984375,0.0,0.0,9.965291246771812e-05,299.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23028564453125,0.0,0.0,0.0004727105260826,291.0730895996094,294.1499938964844,298.28448486328125,294.9618835449219,299.1265563964844,298.35760498046875,291.2603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083547094836,6.840696009646763e-09,0.0010083478409796,-0.0169735495001077,0.0,0.6499999761581421,0.0,-0.0082040559500455,60.0,7.293508529663086,0.0,-6.93240309601606e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,9.469883661950008e-05,299.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375183105469,0.0,0.0,9.972243424272163e-05,300.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,7.365464989561588e-05,299.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,9.972243424272163e-05,299.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,0.0004730403015855,291.0721740722656,294.1499938964844,298.2625427246094,294.9632873535156,299.1111145019531,298.3359680175781,291.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090566938742,6.922879602910825e-09,0.0010090497089549,-0.0171888191252946,0.0,0.6499999761581421,0.0,-0.0082447938621044,60.0,7.286622047424316,0.0,-6.942070740478813e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2344055175781,0.0,0.0,9.469883661950008e-05,299.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2375183105469,0.0,0.0,9.972243424272163e-05,300.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2392578125,0.0,0.0,7.365464989561588e-05,299.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.23321533203125,0.0,0.0,9.972243424272163e-05,299.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22772216796875,0.0,0.0,0.0004730403015855,291.0721740722656,294.1499938964844,298.2625427246094,294.9632873535156,299.1111145019531,298.3359680175781,291.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090566938742,6.922879602910825e-09,0.0010090497089549,-0.0171888191252946,0.0,0.6499999761581421,0.0,-0.0082447938621044,60.0,7.286622047424316,0.0,-6.942070740478813e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,9.47619482758455e-05,299.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,9.97888928395696e-05,300.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2365417480469,0.0,0.0,7.370373350568116e-05,299.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,9.97888928395696e-05,299.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.000473355554277,291.0712890625,294.1499938964844,298.2403869628906,294.9647521972656,299.0956726074219,298.3143310546875,291.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097259655594,7.001432322795153e-09,0.0010097188642248,-0.0173945743590593,0.0,0.6499999761581421,0.0,-0.0082837231457233,60.0,7.27922248840332,0.0,-6.951317743641995e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.23175048828125,0.0,0.0,9.47619482758455e-05,299.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348327636719,0.0,0.0,9.97888928395696e-05,300.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2365417480469,0.0,0.0,7.370373350568116e-05,299.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,9.97888928395696e-05,299.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251281738281,0.0,0.0,0.000473355554277,291.0712890625,294.1499938964844,298.2403869628906,294.9647521972656,299.0956726074219,298.3143310546875,291.271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097259655594,7.001432322795153e-09,0.0010097188642248,-0.0173945743590593,0.0,0.6499999761581421,0.0,-0.0082837231457233,60.0,7.27922248840332,0.0,-6.951317743641995e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,9.485843474976718e-05,299.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.989050158765168e-05,300.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339782714844,0.0,0.0,7.377878500847146e-05,299.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.989050158765168e-05,299.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,0.0004738375137094,291.070556640625,294.1499938964844,298.21807861328125,294.96630859375,299.0799255371094,298.2917175292969,291.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107534471899,7.121581546698508e-09,0.0010107463458552,-0.0177092775702476,0.0,0.6499999761581421,0.0,-0.0083432858809828,60.0,7.273916244506836,0.0,-6.965472465481072e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.229248046875,0.0,0.0,9.485843474976718e-05,299.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2322998046875,0.0,0.0,9.989050158765168e-05,300.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2339782714844,0.0,0.0,7.377878500847146e-05,299.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.989050158765168e-05,299.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22271728515625,0.0,0.0,0.0004738375137094,291.070556640625,294.1499938964844,298.21807861328125,294.96630859375,299.0799255371094,298.2917175292969,291.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107534471899,7.121581546698508e-09,0.0010107463458552,-0.0177092775702476,0.0,0.6499999761581421,0.0,-0.0083432858809828,60.0,7.273916244506836,0.0,-6.965472465481072e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,9.488957584835588e-05,299.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2310485839844,0.0,0.0,9.99232943286188e-05,300.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.23272705078125,0.0,0.0,7.380300667136908e-05,299.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2268371582031,0.0,0.0,9.99232943286188e-05,299.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215270996094,0.0,0.0,0.0004739930736832,291.0701904296875,294.1499938964844,298.20684814453125,294.96710205078125,299.0720520019531,298.28045654296875,291.2801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110866278409,7.160349202450789e-09,0.0010110795265063,-0.0178108178079128,0.0,0.6499999761581421,0.0,-0.0083625130355358,60.0,7.271453857421875,0.0,-6.97004267635748e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267761230469,0.0,0.0,9.49404711718671e-05,299.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.22979736328125,0.0,0.0,9.997688175644726e-05,300.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2314453125,0.0,0.0,7.384258788079023e-05,299.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256164550781,0.0,0.0,9.997688175644726e-05,299.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203369140625,0.0,0.0,0.0004742472956422,291.0698547363281,294.1499938964844,298.195556640625,294.9679260253906,299.0641174316406,298.2688293457031,291.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116270277649,7.223721176785601e-09,0.0010116198100149,-0.0179768055677413,0.0,0.6499999761581421,0.0,-0.0083939218893647,60.0,7.26821756362915,0.0,-6.97751687539494e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,9.513092663837595e-05,299.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.000100177450804,300.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,7.39907191018574e-05,299.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.000100177450804,299.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.000475198670756,291.0693054199219,294.1499938964844,298.1728820800781,294.9696350097656,299.0472106933594,298.2379150390625,291.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013655681163,7.460956297222765e-09,0.0010136482305824,-0.0185981635004282,0.0,0.6499999761581421,0.0,-0.0085115283727645,60.0,7.256485939025879,0.0,-7.005531443837755e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,9.513092663837595e-05,299.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274169921875,0.0,0.0,0.000100177450804,300.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,7.39907191018574e-05,299.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232971191406,0.0,0.0,0.000100177450804,299.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.21807861328125,0.0,0.0,0.000475198670756,291.0693054199219,294.1499938964844,298.1728820800781,294.9696350097656,299.0472106933594,298.2379150390625,291.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013655681163,7.460956297222765e-09,0.0010136482305824,-0.0185981635004282,0.0,0.6499999761581421,0.0,-0.0085115283727645,60.0,7.256485939025879,0.0,-7.005531443837755e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.528011287329718e-05,299.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,0.0001003345460048,300.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,7.410675607388839e-05,299.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,0.0001003345460048,299.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0004759438743349,291.0687561035156,294.1499938964844,298.1499938964844,294.971435546875,299.0310974121094,298.2152404785156,291.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152462637051,7.646764110802451e-09,0.0010152385802939,-0.0190848112106323,0.0,0.6499999761581421,0.0,-0.0086036492139101,60.0,7.25971794128418,0.0,-7.027512793911228e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,9.528011287329718e-05,299.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250366210937,0.0,0.0,0.0001003345460048,300.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2266540527344,0.0,0.0,7.410675607388839e-05,299.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,0.0001003345460048,299.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0004759438743349,291.0687561035156,294.1499938964844,298.1499938964844,294.971435546875,299.0310974121094,298.2152404785156,291.2940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152462637051,7.646764110802451e-09,0.0010152385802939,-0.0190848112106323,0.0,0.6499999761581421,0.0,-0.0086036492139101,60.0,7.25971794128418,0.0,-7.027512793911228e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,9.5563598733861e-05,299.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,0.0001006330785457,300.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,7.43272466934286e-05,299.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,0.0001006330785457,299.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,0.0004773599794134,291.0682983398437,294.1499938964844,298.1086730957031,294.9613952636719,299.013916015625,298.1811218261719,291.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182646801695,7.999910955902578e-09,0.0010182567639276,-0.0200097002089023,0.0,0.6499999761581421,0.0,-0.0087787108495831,60.0,7.244890689849853,0.0,-7.069385077329572e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2198486328125,0.0,0.0,9.5563598733861e-05,299.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,0.0001006330785457,300.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.224365234375,0.0,0.0,7.43272466934286e-05,299.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.21875,0.0,0.0,0.0001006330785457,299.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2136535644531,0.0,0.0,0.0004773599794134,291.0682983398437,294.1499938964844,298.1086730957031,294.9613952636719,299.013916015625,298.1811218261719,291.29962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182646801695,7.999910955902578e-09,0.0010182567639276,-0.0200097002089023,0.0,0.6499999761581421,0.0,-0.0087787108495831,60.0,7.244890689849853,0.0,-7.069385077329572e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.590009722160175e-05,299.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,0.0001009874249575,300.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,7.45889701647684e-05,299.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0001009874249575,299.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,0.0004790408711414,291.06787109375,294.1499938964844,298.03228759765625,294.9286193847656,298.9962463378906,298.14111328125,291.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218495735898,8.419106301005286e-09,0.0010218410752713,-0.0211075004190206,0.0,0.6499999761581421,0.0,-0.0089865233749151,60.0,7.219350337982178,0.0,-7.11925025598248e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176513671875,0.0,0.0,9.590009722160175e-05,299.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,0.0001009874249575,300.0331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2221069335937,0.0,0.0,7.45889701647684e-05,299.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0001009874249575,299.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,0.0004790408711414,291.06787109375,294.1499938964844,298.03228759765625,294.9286193847656,298.9962463378906,298.14111328125,291.3051452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218495735898,8.419106301005286e-09,0.0010218410752713,-0.0211075004190206,0.0,0.6499999761581421,0.0,-0.0089865233749151,60.0,7.219350337982178,0.0,-7.11925025598248e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,9.61070618359372e-05,299.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21942138671875,0.0,0.0,0.0001012053689919,300.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2209777832031,0.0,0.0,7.474993617506698e-05,299.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2154846191406,0.0,0.0,0.0001012053689919,299.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2104797363281,0.0,0.0,0.0004800746974069,291.06768798828125,294.1499938964844,297.98175048828125,294.9041748046875,298.9870300292969,298.11700439453125,291.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240535484626,8.676941831708973e-09,0.0010240449337288,-0.0217826925218105,0.0,0.6499999761581421,0.0,-0.0091143390163779,60.0,7.198155879974365,0.0,-7.150007519385326e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21551513671875,0.0,0.0,9.63655111263506e-05,299.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2183532714844,0.0,0.0,0.0001014775261864,300.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21990966796875,0.0,0.0,7.495095633203164e-05,299.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2144470214844,0.0,0.0,0.0001014775261864,299.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20947265625,0.0,0.0,0.0004813656851183,291.0675354003906,294.1499938964844,297.92340087890625,294.8746337890625,298.9767761230469,298.0789489746094,291.3106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268074693158,8.998927825132341e-09,0.0010267983889207,-0.0226258300244808,0.0,0.6499999761581421,0.0,-0.0092739621177315,60.0,7.16112756729126,0.0,-7.188510409150697e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,9.693942411104216e-05,299.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,0.0001020818817778,300.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,7.539732905570418e-05,299.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0001020818817778,299.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0004842324997298,291.0672607421875,294.1499938964844,297.7846069335937,294.8009338378906,298.95477294921875,297.9886474609375,291.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329217184334,9.713933657451436e-09,0.0010329120559617,-0.0244979411363601,0.0,0.6499999761581421,0.0,-0.0096284188330173,60.0,7.070757865905762,0.0,-7.274380209310038e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21343994140625,0.0,0.0,9.693942411104216e-05,299.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2162475585937,0.0,0.0,0.0001020818817778,300.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177734375,0.0,0.0,7.539732905570418e-05,299.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2123718261719,0.0,0.0,0.0001020818817778,299.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2074890136719,0.0,0.0,0.0004842324997298,291.0672607421875,294.1499938964844,297.7846069335937,294.8009338378906,298.95477294921875,297.9886474609375,291.3161315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329217184334,9.713933657451436e-09,0.0010329120559617,-0.0244979411363601,0.0,0.6499999761581421,0.0,-0.0096284188330173,60.0,7.070757865905762,0.0,-7.274380209310038e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,9.762147237779573e-05,299.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,0.0001028001133818,300.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,7.592781184939668e-05,299.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,0.0001028001133818,299.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0004876394523307,291.0671081542969,294.1499938964844,297.6184387207031,294.7089233398437,298.92999267578125,297.8690490722656,291.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401883628219,1.0563685926001654e-08,0.0010401778854429,-0.0267225299030542,0.0,0.6499999761581421,0.0,-0.0100496755912899,60.0,6.952490329742432,0.0,-7.377094135563311e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2114562988281,0.0,0.0,9.762147237779573e-05,299.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142028808594,0.0,0.0,0.0001028001133818,300.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157287597656,0.0,0.0,7.592781184939668e-05,299.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103881835937,0.0,0.0,0.0001028001133818,299.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,0.0004876394523307,291.0671081542969,294.1499938964844,297.6184387207031,294.7089233398437,298.92999267578125,297.8690490722656,291.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401883628219,1.0563685926001654e-08,0.0010401778854429,-0.0267225299030542,0.0,0.6499999761581421,0.0,-0.0100496755912899,60.0,6.952490329742432,0.0,-7.377094135563311e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.84240250545554e-05,299.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0001036452376865,300.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,7.655201625311747e-05,299.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0001036452376865,299.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,0.0004916483885608,291.0669860839844,294.1499938964844,297.4274597167969,294.60009765625,298.90185546875,297.71734619140625,291.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487389517948,1.1563588309115858e-08,0.0010487273102626,-0.0293396990746259,0.0,0.6499999761581421,0.0,-0.0105453683063387,60.0,6.806278705596924,0.0,-7.498879028844385e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2095031738281,0.0,0.0,9.84240250545554e-05,299.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21221923828125,0.0,0.0,0.0001036452376865,300.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137451171875,0.0,0.0,7.655201625311747e-05,299.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.0001036452376865,299.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,0.0004916483885608,291.0669860839844,294.1499938964844,297.4274597167969,294.60009765625,298.90185546875,297.71734619140625,291.3269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487389517948,1.1563588309115858e-08,0.0010487273102626,-0.0293396990746259,0.0,0.6499999761581421,0.0,-0.0105453683063387,60.0,6.806278705596924,0.0,-7.498879028844385e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.937441063812004e-05,299.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0001046460456564,300.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,7.729120989097282e-05,299.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0001046460456564,299.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0004963957471773,291.0669860839844,294.1499938964844,297.2142028808594,294.47589111328125,298.8699951171875,297.5331726074219,291.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588645236566,1.2747709554616904e-08,0.0010588518343865,-0.0324382744729518,0.0,0.6499999761581421,0.0,-0.011132382787764,60.0,6.634576320648193,0.0,-7.64438894407249e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076416015625,0.0,0.0,9.937441063812004e-05,299.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103271484375,0.0,0.0,0.0001046460456564,300.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,7.729120989097282e-05,299.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0001046460456564,299.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0004963957471773,291.0669860839844,294.1499938964844,297.2142028808594,294.47589111328125,298.8699951171875,297.5331726074219,291.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588645236566,1.2747709554616904e-08,0.0010588518343865,-0.0324382744729518,0.0,0.6499999761581421,0.0,-0.011132382787764,60.0,6.634576320648193,0.0,-7.64438894407249e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20672607421875,0.0,0.0,9.98694813461043e-05,299.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2093811035156,0.0,0.0,0.0001051673752954,300.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108459472656,0.0,0.0,7.767626084387302e-05,299.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056884765625,0.0,0.0,0.0001051673752954,299.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0004988687578588,291.0669860839844,294.1499938964844,297.1000366210937,294.40850830078125,298.8526611328125,297.4309387207031,291.3350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641401167958,1.3364535256243926e-08,0.0010641268454492,-0.0340520069003105,0.0,0.6499999761581421,0.0,-0.0114381732419133,60.0,6.5400238037109375,0.0,-7.720741024286326e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.205810546875,0.0,0.0,0.0001004309669951,299.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084655761719,0.0,0.0,0.000105758641439,300.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2099304199219,0.0,0.0,7.811297109583393e-05,299.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.000105758641439,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0005016734939999,291.0670166015625,294.1499938964844,296.98126220703125,294.3378295898437,298.8346862792969,297.3223571777344,291.3377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701260762289,1.4064125863910704e-08,0.0010701119899749,-0.0358819477260112,0.0,0.6499999761581421,0.0,-0.0117850052192807,60.0,6.441220283508301,0.0,-7.807795299186182e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0001014239533105,299.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0001068043129635,300.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,7.888529944466427e-05,299.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0001068043129635,299.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0005066336598247,291.0671691894531,294.1499938964844,296.7311706542969,294.1873779296875,298.79449462890625,297.0797424316406,291.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807028738781,1.530135129712562e-08,0.0010806875070556,-0.0391173250973224,0.0,0.6499999761581421,0.0,-0.012398331426084,60.0,6.215953350067139,0.0,-7.962945147710343e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0001014239533105,299.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,0.0001068043129635,300.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2081298828125,0.0,0.0,7.888529944466427e-05,299.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030639648437,0.0,0.0,0.0001068043129635,299.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1984558105469,0.0,0.0,0.0005066336598247,291.0671691894531,294.1499938964844,296.7311706542969,294.1873779296875,298.79449462890625,297.0797424316406,291.3431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807028738781,1.530135129712562e-08,0.0010806875070556,-0.0391173250973224,0.0,0.6499999761581421,0.0,-0.012398331426084,60.0,6.215953350067139,0.0,-7.962945147710343e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0001022136057144,299.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0001076358457794,299.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,7.949947030283511e-05,299.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0001076358457794,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0005105781019665,291.0673828125,294.1499938964844,296.46649169921875,294.02606201171875,298.7496643066406,296.8193359375,291.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891172569245,1.6285216730693722e-08,0.0010891009587794,-0.0416892990469932,0.0,0.6499999761581421,0.0,-0.0128860780969262,60.0,5.956490993499756,0.0,-8.08741091873344e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.0001022136057144,299.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049560546875,0.0,0.0,0.0001076358457794,299.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,7.949947030283511e-05,299.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0001076358457794,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,0.0005105781019665,291.0673828125,294.1499938964844,296.46649169921875,294.02606201171875,298.7496643066406,296.8193359375,291.3484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891172569245,1.6285216730693722e-08,0.0010891009587794,-0.0416892990469932,0.0,0.6499999761581421,0.0,-0.0128860780969262,60.0,5.956490993499756,0.0,-8.08741091873344e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001028756378218,299.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0001083329989342,299.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,8.001438254723325e-05,299.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0001083329989342,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0005138851120136,291.06768798828125,294.1499938964844,296.1897888183594,293.85546875,298.7001342773437,296.5452575683594,291.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961716761812,1.7110075134496583e-08,0.0010961545631289,-0.0438449829816818,0.0,0.6499999761581421,0.0,-0.0132949976250529,60.0,5.668040752410889,0.0,-8.192504452608773e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2007751464844,0.0,0.0,0.0001028756378218,299.905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0001083329989342,299.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047119140625,0.0,0.0,8.001438254723325e-05,299.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0001083329989342,299.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1953125,0.0,0.0,0.0005138851120136,291.06768798828125,294.1499938964844,296.1897888183594,293.85546875,298.7001342773437,296.5452575683594,291.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961716761812,1.7110075134496583e-08,0.0010961545631289,-0.0438449829816818,0.0,0.6499999761581421,0.0,-0.0132949976250529,60.0,5.668040752410889,0.0,-8.192504452608773e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.000103409474832,299.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0001088951612473,299.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,8.042959234444425e-05,299.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0001088951612473,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0005165517213754,291.0680847167969,294.1499938964844,295.90362548828125,293.67724609375,298.6451416015625,296.25933837890625,291.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018604272976,1.7775205307657416e-08,0.0011018426157534,-0.0455827973783016,0.0,0.6499999761581421,0.0,-0.0136247342452406,60.0,5.351521015167236,0.0,-8.27774044864782e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1992492675781,0.0,0.0,0.000103409474832,299.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017517089844,0.0,0.0,0.0001088951612473,299.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203125,0.0,0.0,8.042959234444425e-05,299.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1982727050781,0.0,0.0,0.0001088951612473,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1938781738281,0.0,0.0,0.0005165517213754,291.0680847167969,294.1499938964844,295.90362548828125,293.67724609375,298.6451416015625,296.25933837890625,291.3588562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018604272976,1.7775205307657416e-08,0.0011018426157534,-0.0455827973783016,0.0,0.6499999761581421,0.0,-0.0136247342452406,60.0,5.351521015167236,0.0,-8.27774044864782e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1985168457031,0.0,0.0,0.0001036255052895,299.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,0.0001091226440621,299.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,8.059761603362858e-05,299.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0001091226440621,299.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19317626953125,0.0,0.0,0.0005176308332011,291.0683288574219,294.1499938964844,295.7577819824219,293.58575439453125,298.6158142089844,296.1138916015625,291.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041689431294,1.804436067232018e-08,0.0011041508987545,-0.0462859086692333,0.0,0.6499999761581421,0.0,-0.0137582002207636,60.0,5.185477256774902,0.0,-8.312357380191315e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
