time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972760,299.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1977844238281,0.0,0.0,0.0001037693436956,299.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20025634765625,0.0,0.0,0.0001092741149477,299.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,8.070949115790427e-05,299.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001092741149477,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0005183493485674,291.0685729980469,294.1499938964844,295.6105651855469,293.4930114746094,298.5853881835937,295.9673767089844,291.36395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057000374421,1.822356132663572e-08,0.0011056817602366,-0.0467539988458156,0.0,0.6499999761581421,0.0,-0.0138470297679305,60.0,5.014551639556885,0.0,-8.335445045304368e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0001037966867443,299.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.000109302913188,299.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,8.073075878201053e-05,299.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.000109302913188,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0005184859619475,291.0691223144531,294.1499938964844,295.3131408691406,293.30450439453125,298.5204162597656,295.6726989746094,291.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059885146096,1.8257559020185e-08,0.0011059702374041,-0.0468428097665309,0.0,0.6499999761581421,0.0,-0.013863873668015,60.0,4.654368877410889,-0.0,-8.339829804526745e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1964416503906,0.0,0.0,0.0001037966867443,299.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.000109302913188,299.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,8.073075878201053e-05,299.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19549560546875,0.0,0.0,0.000109302913188,299.4001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0005184859619475,291.0691223144531,294.1499938964844,295.3131408691406,293.30450439453125,298.5204162597656,295.6726989746094,291.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059885146096,1.8257559020185e-08,0.0011059702374041,-0.0468428097665309,0.0,0.6499999761581421,0.0,-0.013863873668015,60.0,4.654368877410889,-0.0,-8.339829804526745e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001035645109368,299.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0001090584191842,299.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,8.055017678998411e-05,299.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0001090584191842,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0005173261743038,291.0697631835937,294.1499938964844,295.013916015625,293.11346435546875,298.4510498046875,295.3796691894531,291.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035179486498,1.796818516197618e-08,0.0011035000206902,-0.0460869185626506,0.0,0.6499999761581421,0.0,-0.0137204388156533,60.0,4.279265880584717,-0.0,-8.302552600980564e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001035645109368,299.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19757080078125,0.0,0.0,0.0001090584191842,299.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19891357421875,0.0,0.0,8.055017678998411e-05,299.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1942443847656,0.0,0.0,0.0001090584191842,299.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19000244140625,0.0,0.0,0.0005173261743038,291.0697631835937,294.1499938964844,295.013916015625,293.11346435546875,298.4510498046875,295.3796691894531,291.3739624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035179486498,1.796818516197618e-08,0.0011035000206902,-0.0460869185626506,0.0,0.6499999761581421,0.0,-0.0137204388156533,60.0,4.279265880584717,-0.0,-8.302552600980564e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0001030374041874,299.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001085033509298,299.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,8.014020568225533e-05,299.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001085033509298,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0005146931507624,291.07049560546875,294.1499938964844,294.7154541015625,292.9217529296875,298.37750244140625,295.0919494628906,291.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979020735248,1.7311300837263843e-08,0.0010978848440572,-0.0443707667291164,0.0,0.6499999761581421,0.0,-0.013394801877439,60.0,3.894530534744263,-0.0,-8.218243863211684e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939697265625,0.0,0.0,0.0001030374041874,299.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19635009765625,0.0,0.0,0.0001085033509298,299.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1976623535156,0.0,0.0,8.014020568225533e-05,299.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1930847167969,0.0,0.0,0.0001085033509298,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,0.0005146931507624,291.07049560546875,294.1499938964844,294.7154541015625,292.9217529296875,298.37750244140625,295.0919494628906,291.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979020735248,1.7311300837263843e-08,0.0010978848440572,-0.0443707667291164,0.0,0.6499999761581421,0.0,-0.013394801877439,60.0,3.894530534744263,-0.0,-8.218243863211684e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0001022814685711,299.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.000107707317511,299.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,7.955225737532601e-05,299.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.000107707317511,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0005109171033836,291.0712585449219,294.1499938964844,294.4203186035156,292.7311706542969,298.30096435546875,294.81072998046875,291.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898461332544,1.636929880532989e-08,0.0010898298351094,-0.0419090576469898,0.0,0.6499999761581421,0.0,-0.0129278106614947,60.0,3.5063726902008057,-0.0,-8.098091797137388e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0001022814685711,299.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1952209472656,0.0,0.0,0.000107707317511,299.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,7.955225737532601e-05,299.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.000107707317511,299.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.0005109171033836,291.0712585449219,294.1499938964844,294.4203186035156,292.7311706542969,298.30096435546875,294.81072998046875,291.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898461332544,1.636929880532989e-08,0.0010898298351094,-0.0419090576469898,0.0,0.6499999761581421,0.0,-0.0129278106614947,60.0,3.5063726902008057,-0.0,-8.098091797137388e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0001018419789033,299.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946716308594,0.0,0.0,0.0001072445083991,299.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1959533691406,0.0,0.0,7.921042561065406e-05,299.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001072445083991,299.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0005087218014523,291.0716552734375,294.1499938964844,294.2748107910156,292.6369323730469,298.2617492675781,294.67303466796875,291.38592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851646075025,1.5821640886315436e-08,0.0010851487750187,-0.0404775291681289,0.0,0.6499999761581421,0.0,-0.0126563226804137,60.0,3.3127129077911377,-0.0,-8.028644060686929e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,0.0001013369619613,299.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1941223144531,0.0,0.0,0.0001067127013811,299.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1954040527344,0.0,0.0,7.881764031480998e-05,299.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,0.0001067127013811,299.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.000506199139636,291.0720520019531,294.1499938964844,294.1310729980469,292.543701171875,298.2221069335937,294.53680419921875,291.38824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797758586704,1.5192330948821112e-08,0.0010797606082633,-0.0388322807848453,0.0,0.6499999761581421,0.0,-0.0123443128541111,60.0,3.119529962539673,-0.0,-7.94921248825631e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0001002252611215,299.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0001055420216289,299.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,7.795298006385565e-05,299.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0001055420216289,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0005006458959542,291.07293701171875,294.1499938964844,293.85028076171875,292.3612365722656,298.1402893066406,294.2764892578125,291.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679302504286,1.3807055943004798e-08,0.0010679163970053,-0.0352095589041709,0.0,0.6499999761581421,0.0,-0.0116575779393315,60.0,2.740643262863159,-0.0,-7.775749111260667e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,0.0001002252611215,299.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1931457519531,0.0,0.0,0.0001055420216289,299.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19439697265625,0.0,0.0,7.795298006385565e-05,299.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0001055420216289,299.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0005006458959542,291.07293701171875,294.1499938964844,293.85028076171875,292.3612365722656,298.1402893066406,294.2764892578125,291.392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679302504286,1.3807055943004798e-08,0.0010679163970053,-0.0352095589041709,0.0,0.6499999761581421,0.0,-0.0116575779393315,60.0,2.740643262863159,-0.0,-7.775749111260667e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.911320375977084e-05,299.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0001043709780788,299.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,7.708804332651198e-05,299.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001043709780788,299.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0004950909642502,291.0738525390625,294.1499938964844,293.5804748535156,292.1858215332031,298.0557861328125,294.0307922363281,291.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560802184045,1.2421365269688069e-08,0.001056067761965,-0.0315843857824802,0.0,0.6499999761581421,0.0,-0.01097063254565,60.0,2.3752031326293945,-0.0,-7.60414664568998e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.911320375977084e-05,299.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922302246094,0.0,0.0,0.0001043709780788,299.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1934509277344,0.0,0.0,7.708804332651198e-05,299.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,0.0001043709780788,299.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851501464844,0.0,0.0,0.0004950909642502,291.0738525390625,294.1499938964844,293.5804748535156,292.1858215332031,298.0557861328125,294.0307922363281,291.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560802184045,1.2421365269688069e-08,0.001056067761965,-0.0315843857824802,0.0,0.6499999761581421,0.0,-0.01097063254565,60.0,2.3752031326293945,-0.0,-7.60414664568998e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,299.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.808690811041744e-05,299.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001032902364386,299.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,7.628981984453276e-05,299.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001032902364386,299.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0004899644409306,291.0748291015625,294.1499938964844,293.32421875,292.0195007324219,297.96875,293.8014831542969,291.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451441630721,1.1142552658327531e-08,0.0010451329872012,-0.0282377321273088,0.0,0.6499999761581421,0.0,-0.0103366719558835,60.0,2.0315945148468018,-0.0,-7.447476235711292e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,299.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.808690811041744e-05,299.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001032902364386,299.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,7.628981984453276e-05,299.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,0.0001032902364386,299.37750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0004899644409306,291.0748291015625,294.1499938964844,293.32421875,292.0195007324219,297.96875,293.8014831542969,291.40155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010451441630721,1.1142552658327531e-08,0.0010451329872012,-0.0282377321273088,0.0,0.6499999761581421,0.0,-0.0103366719558835,60.0,2.0315945148468018,-0.0,-7.447476235711292e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,299.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.723829134600236e-05,299.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0001023966033244,299.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,7.562978134956211e-05,299.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001023966033244,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0004857254098169,291.07586669921875,294.1499938964844,293.0840759277344,291.8643493652344,297.8798217773437,293.58563232421875,291.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361013701185,1.0085140722537744e-08,0.0010360912419855,-0.0254697762429714,0.0,0.6499999761581421,0.0,-0.009812468662858,60.0,1.7122361660003662,-0.0,-7.319160744145847e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,299.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884155273437,0.0,0.0,9.723829134600236e-05,299.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,0.0001023966033244,299.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918334960937,0.0,0.0,7.562978134956211e-05,299.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,0.0001023966033244,299.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837463378906,0.0,0.0,0.0004857254098169,291.07586669921875,294.1499938964844,293.0840759277344,291.8643493652344,297.8798217773437,293.58563232421875,291.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361013701185,1.0085140722537744e-08,0.0010360912419855,-0.0254697762429714,0.0,0.6499999761581421,0.0,-0.009812468662858,60.0,1.7122361660003662,-0.0,-7.319160744145847e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,299.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,9.686368139227852e-05,299.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.0001020021227304,299.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,7.533842290285975e-05,299.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.187255859375,0.0,0.0,0.0001020021227304,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18341064453125,0.0,0.0,0.0004838541499339,291.076416015625,294.1499938964844,292.9708557128906,291.7915954589844,297.8348083496094,293.48150634765625,291.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321107693016,9.61836654767012e-09,0.0010321012232452,-0.0242477227002382,0.0,0.6499999761581421,0.0,-0.0095810741186141,60.0,1.5596678256988523,-0.0,-7.262872259161669e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,299.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.65498693403788e-05,299.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0001016716632875,299.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.19110107421875,0.0,0.0,7.509434362873435e-05,299.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,0.0001016716632875,299.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0004822865885216,291.0769348144531,294.1499938964844,292.86260986328125,291.7224426269531,297.7894897460937,293.3793640136719,291.4097595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287653421983,9.227338892969785e-09,0.0010287561453878,-0.023223903030157,0.0,0.6499999761581421,0.0,-0.0093872183933854,60.0,1.411936640739441,-0.0,-7.215885489131324e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,299.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.618292824598028e-05,299.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0001012852517305,299.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,7.4808944191318e-05,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001012852517305,299.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0004804536292795,291.0780639648437,294.1499938964844,292.662353515625,291.5959777832031,297.6972045898437,293.1856994628906,291.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248542530462,8.770085990761345e-09,0.0010248454054817,-0.0220265965908765,0.0,0.6499999761581421,0.0,-0.009160534478724,60.0,1.149161696434021,-0.0,-7.16113461862733e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,299.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,9.618292824598028e-05,299.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893005371094,0.0,0.0,0.0001012852517305,299.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904602050781,0.0,0.0,7.4808944191318e-05,299.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001012852517305,299.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0004804536292795,291.0780639648437,294.1499938964844,292.662353515625,291.5959777832031,297.6972045898437,293.1856994628906,291.4136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248542530462,8.770085990761345e-09,0.0010248454054817,-0.0220265965908765,0.0,0.6499999761581421,0.0,-0.009160534478724,60.0,1.149161696434021,-0.0,-7.16113461862733e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,299.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.592316200723872e-05,299.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0001010117048281,299.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,7.460690540028736e-05,299.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0001010117048281,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0004791560349985,291.0792541503906,294.1499938964844,292.48590087890625,291.487060546875,297.60369873046875,293.0018615722656,291.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220855474472,8.446381372095857e-09,0.0010220770491287,-0.0211789235472679,0.0,0.6499999761581421,0.0,-0.009000058285892,60.0,0.9101600050926208,-0.0,-7.122500278455848e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,299.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,9.592316200723872e-05,299.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.188720703125,0.0,0.0,0.0001010117048281,299.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,7.460690540028736e-05,299.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.185791015625,0.0,0.0,0.0001010117048281,299.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0004791560349985,291.0792541503906,294.1499938964844,292.48590087890625,291.487060546875,297.60369873046875,293.0018615722656,291.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220855474472,8.446381372095857e-09,0.0010220770491287,-0.0211789235472679,0.0,0.6499999761581421,0.0,-0.009000058285892,60.0,0.9101600050926208,-0.0,-7.122500278455848e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,299.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.57800803007558e-05,299.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001008610342978,299.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,7.449561962857842e-05,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0001008610342978,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.000478441332234,291.0805053710937,294.1499938964844,292.3358154296875,291.3978881835937,297.5093688964844,292.8296813964844,291.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205591097474,8.268060014415823e-09,0.0010205508442595,-0.0207119416445493,0.0,0.6499999761581421,0.0,-0.0089116496965289,60.0,0.713411808013916,-0.0,-7.101262156083976e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,299.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,9.57800803007558e-05,299.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001008610342978,299.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,7.449561962857842e-05,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0001008610342978,299.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.000478441332234,291.0805053710937,294.1499938964844,292.3358154296875,291.3978881835937,297.5093688964844,292.8296813964844,291.4208679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205591097474,8.268060014415823e-09,0.0010205508442595,-0.0207119416445493,0.0,0.6499999761581421,0.0,-0.0089116496965289,60.0,0.713411808013916,-0.0,-7.101262156083976e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,299.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.5697287179064e-05,299.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001007738464977,299.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,7.443122012773529e-05,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0001007738464977,299.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0004780277376994,291.081787109375,294.1499938964844,292.214599609375,291.33062744140625,297.4146728515625,292.6718139648437,291.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196760995313,8.16485012933299e-09,0.0010196679504588,-0.0204416550695896,0.0,0.6499999761581421,0.0,-0.0088604828342795,60.0,0.6167587637901306,-0.0,-7.088983977610043e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,299.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856994628906,0.0,0.0,9.5697287179064e-05,299.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.0001007738464977,299.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,7.443122012773529e-05,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0001007738464977,299.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0004780277376994,291.081787109375,294.1499938964844,292.214599609375,291.33062744140625,297.4146728515625,292.6718139648437,291.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196760995313,8.16485012933299e-09,0.0010196679504588,-0.0204416550695896,0.0,0.6499999761581421,0.0,-0.0088604828342795,60.0,0.6167587637901306,-0.0,-7.088983977610043e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,299.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855163574219,0.0,0.0,9.567421511746944e-05,299.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,0.0001007495593512,299.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,7.441327761625871e-05,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0001007495593512,299.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0004779125156346,291.0824279785156,294.1499938964844,292.1656494140625,291.3058776855469,297.3673095703125,292.5977478027344,291.4258728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194315109401,8.136086471211001e-09,0.0010194233618676,-0.0203663259744644,0.0,0.6499999761581421,0.0,-0.0088462298735976,60.0,0.5731024146080017,-0.0,-7.085564135422828e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,299.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,9.5667528512422e-05,299.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0001007425162242,299.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,7.440807530656457e-05,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,0.0001007425162242,299.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004778791044373,291.0830993652344,294.1499938964844,292.1248474121094,291.28741455078125,297.320068359375,292.5299072265625,291.427490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193596826866,8.127728712281623e-09,0.001019351533614,-0.0203444380313158,0.0,0.6499999761581421,0.0,-0.008842084556818,60.0,0.5368484854698181,-0.0,-7.084570796678237e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,299.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.568521636538208e-05,299.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001007611426757,299.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,7.442183414241299e-05,299.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0001007611426757,299.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0004779674636665,291.0845031738281,294.1499938964844,292.06915283203125,291.2704162597656,297.22607421875,292.408935546875,291.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195462964475,8.149718233596559e-09,0.0010195381473749,-0.0204020272940397,0.0,0.6499999761581421,0.0,-0.0088529791682958,60.0,0.480389654636383,-0.0,-7.087184883403097e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,299.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849975585937,0.0,0.0,9.568521636538208e-05,299.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18701171875,0.0,0.0,0.0001007611426757,299.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1881408691406,0.0,0.0,7.442183414241299e-05,299.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842346191406,0.0,0.0,0.0001007611426757,299.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,0.0004779674636665,291.0845031738281,294.1499938964844,292.06915283203125,291.2704162597656,297.22607421875,292.408935546875,291.4305725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195462964475,8.149718233596559e-09,0.0010195381473749,-0.0204020272940397,0.0,0.6499999761581421,0.0,-0.0088529791682958,60.0,0.480389654636383,-0.0,-7.087184883403097e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,299.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.574711293680592e-05,299.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.000100826320704,299.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,7.446997915394604e-05,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.000100826320704,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0004782766627613,291.0859375,294.1499938964844,292.04998779296875,291.28173828125,297.13336181640625,292.3138122558594,291.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020205207169,8.226792580501296e-09,0.0010201970580965,-0.0206038728356361,0.0,0.6499999761581421,0.0,-0.0088911866769194,60.0,0.4497459232807159,-0.0,-7.096351595237138e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,299.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,9.574711293680592e-05,299.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.000100826320704,299.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878356933594,0.0,0.0,7.446997915394604e-05,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.000100826320704,299.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0004782766627613,291.0859375,294.1499938964844,292.04998779296875,291.28173828125,297.13336181640625,292.3138122558594,291.4334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020205207169,8.226792580501296e-09,0.0010201970580965,-0.0206038728356361,0.0,0.6499999761581421,0.0,-0.0088911866769194,60.0,0.4497459232807159,-0.0,-7.096351595237138e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,299.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.58179880399257e-05,299.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0001009009574772,299.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,7.45251018088311e-05,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0001009009574772,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004786307108588,291.08740234375,294.1499938964844,292.04998779296875,291.3076477050781,297.042236328125,292.2442626953125,291.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209602769464,8.315051758245318e-09,0.0010209520114585,-0.020835006609559,0.0,0.6499999761581421,0.0,-0.00893494207412,60.0,0.4377821981906891,-0.0,-7.106856259042615e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,299.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.58179880399257e-05,299.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864929199219,0.0,0.0,0.0001009009574772,299.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875915527344,0.0,0.0,7.45251018088311e-05,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1838073730469,0.0,0.0,0.0001009009574772,299.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0004786307108588,291.08740234375,294.1499938964844,292.04998779296875,291.3076477050781,297.042236328125,292.2442626953125,291.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209602769464,8.315051758245318e-09,0.0010209520114585,-0.020835006609559,0.0,0.6499999761581421,0.0,-0.00893494207412,60.0,0.4377821981906891,-0.0,-7.106856259042615e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,299.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.579381730873138e-05,299.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001008755061775,299.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,7.450630073435605e-05,299.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0001008755061775,299.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0004785099590662,291.08892822265625,294.1499938964844,292.04998779296875,291.3329772949219,296.9529113769531,292.1962890625,291.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207042796537,8.284889219112301e-09,0.0010206960141658,-0.0207560155540704,0.0,0.6499999761581421,0.0,-0.0089199990034103,60.0,0.4325675368309021,-0.0,-7.103265176056085e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
