time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975040,299.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18438720703125,0.0,0.0,9.579381730873138e-05,299.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001008755061775,299.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,7.450630073435605e-05,299.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0001008755061775,299.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0004785099590662,291.08892822265625,294.1499938964844,292.04998779296875,291.3329772949219,296.9529113769531,292.1962890625,291.4388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207042796537,8.284889219112301e-09,0.0010206960141658,-0.0207560155540704,0.0,0.6499999761581421,0.0,-0.0089199990034103,60.0,0.4325675368309021,-0.0,-7.103265176056085e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,299.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.575301373843104e-05,299.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0001008325343718,299.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,7.447456300724298e-05,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0001008325343718,299.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0004783061449415,291.0897216796875,294.1499938964844,292.04998779296875,291.3454284667969,296.9086608886719,292.1759338378906,291.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202708654105,8.234029458265013e-09,0.0010202625999227,-0.0206228196620941,0.0,0.6499999761581421,0.0,-0.0088947927579283,60.0,0.430725634098053,-0.0,-7.097212062490146e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,299.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842956542969,0.0,0.0,9.567334200255571e-05,299.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0001007486353046,299.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,7.441260095220059e-05,299.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0001007486353046,299.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0004779081500601,291.09051513671875,294.1499938964844,292.04998779296875,291.35772705078125,296.86541748046875,292.1608581542969,291.4413146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194188216701,8.134736440013057e-09,0.0010194107890129,-0.0203627906739711,0.0,0.6499999761581421,0.0,-0.0088455555960536,60.0,0.4293457865715027,-0.0,-7.085403552764546e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,299.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.55309660639614e-05,299.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0001005987141979,299.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,7.430186815327033e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0001005987141979,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.000477196968859,291.0921325683594,294.1499938964844,292.04998779296875,291.3818664550781,296.77947998046875,292.13446044921875,291.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179029777646,7.957305037109563e-09,0.0010178950615227,-0.0198981147259473,0.0,0.6499999761581421,0.0,-0.0087576024234294,60.0,0.4267300367355346,-0.0,-7.064326723593696e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,299.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.55309660639614e-05,299.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861572265625,0.0,0.0,0.0001005987141979,299.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,7.430186815327033e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835327148437,0.0,0.0,0.0001005987141979,299.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.000477196968859,291.0921325683594,294.1499938964844,292.04998779296875,291.3818664550781,296.77947998046875,292.13446044921875,291.4436340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179029777646,7.957305037109563e-09,0.0010178950615227,-0.0198981147259473,0.0,0.6499999761581421,0.0,-0.0087576024234294,60.0,0.4267300367355346,-0.0,-7.064326723593696e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,299.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.546343062538654e-05,299.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001005275917123,299.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,7.424933573929593e-05,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0001005275917123,299.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0004768596263602,291.0937805175781,294.1499938964844,292.04998779296875,291.4053649902344,296.6952819824219,292.1133117675781,291.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171816684305,7.873114604706188e-09,0.0010171737521886,-0.0196776259690523,0.0,0.6499999761581421,0.0,-0.00871585868299,60.0,0.4246468842029571,-0.0,-7.054336492728909e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,299.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,9.546343062538654e-05,299.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861267089844,0.0,0.0,0.0001005275917123,299.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871643066406,0.0,0.0,7.424933573929593e-05,299.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1835632324219,0.0,0.0,0.0001005275917123,299.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802978515625,0.0,0.0,0.0004768596263602,291.0937805175781,294.1499938964844,292.04998779296875,291.4053649902344,296.6952819824219,292.1133117675781,291.4458312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171816684305,7.873114604706188e-09,0.0010171737521886,-0.0196776259690523,0.0,0.6499999761581421,0.0,-0.00871585868299,60.0,0.4246468842029571,-0.0,-7.054336492728909e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,299.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.55739596975036e-05,299.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001006439779303,299.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,7.433530117850751e-05,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0001006439779303,299.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0004774116969201,291.0954895019531,294.1499938964844,292.04998779296875,291.42822265625,296.6125793457031,292.0977478027344,291.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183595586568,8.010777818867611e-09,0.0010183515259996,-0.0200381577014923,0.0,0.6499999761581421,0.0,-0.008784107863903,60.0,0.4233101308345794,-0.0,-7.070675422937711e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,299.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,9.55739596975036e-05,299.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001006439779303,299.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,7.433530117850751e-05,299.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18365478515625,0.0,0.0,0.0001006439779303,299.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.180419921875,0.0,0.0,0.0004774116969201,291.0954895019531,294.1499938964844,292.04998779296875,291.42822265625,296.6125793457031,292.0977478027344,291.4478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183595586568,8.010777818867611e-09,0.0010183515259996,-0.0200381577014923,0.0,0.6499999761581421,0.0,-0.008784107863903,60.0,0.4233101308345794,-0.0,-7.070675422937711e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,299.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.60653997026384e-05,299.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0001011614949675,299.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,7.471753633581102e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001011614949675,299.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0004798665759153,291.09722900390625,294.1499938964844,292.04998779296875,291.45037841796875,296.5308837890625,292.08544921875,291.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235959198325,8.62304361248789e-09,0.0010235873050987,-0.0216415487229824,0.0,0.6499999761581421,0.0,-0.0090876352041959,60.0,0.4233860373497009,-0.0,-7.143572133827547e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,299.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,9.60653997026384e-05,299.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0001011614949675,299.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1872863769531,0.0,0.0,7.471753633581102e-05,299.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18377685546875,0.0,0.0,0.0001011614949675,299.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0004798665759153,291.09722900390625,294.1499938964844,292.04998779296875,291.45037841796875,296.5308837890625,292.08544921875,291.4498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235959198325,8.62304361248789e-09,0.0010235873050987,-0.0216415487229824,0.0,0.6499999761581421,0.0,-0.0090876352041959,60.0,0.4233860373497009,-0.0,-7.143572133827547e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,299.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845397949219,0.0,0.0,9.646770922699945e-05,299.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18634033203125,0.0,0.0,0.0001015851375996,299.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,7.503043889300898e-05,299.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.183837890625,0.0,0.0,0.0001015851375996,299.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0004818761663045,291.09814453125,294.1499938964844,292.04998779296875,291.4612121582031,296.4901428222656,292.0800476074219,291.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278804693371,9.124272004612521e-09,0.0010278712725266,-0.022954037413001,0.0,0.6499999761581421,0.0,-0.0093361064791679,60.0,0.4241308271884918,-0.0,-7.20352701932825e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,299.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846008300781,0.0,0.0,9.722887625684962e-05,299.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864013671875,0.0,0.0,0.0001023866861942,299.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,7.562245446024463e-05,299.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001023866861942,299.3308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0004856783489231,291.0990600585937,294.1499938964844,292.04998779296875,291.47186279296875,296.44940185546875,292.0749816894531,291.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359968291595,1.0072639611280463e-08,0.0010359868174418,-0.0254370458424091,0.0,0.6499999761581421,0.0,-0.0098062828183174,60.0,0.425807237625122,-0.0,-7.317650130289621e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,299.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.947809303412214e-05,299.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001047552214004,299.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.737184932921082e-05,299.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0001047552214004,299.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0004969136789441,291.1009216308594,294.1499938964844,292.04998779296875,291.4925842285156,296.3676452636719,292.06591796875,291.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599507950246,1.2875060129147188e-08,0.0010599379893392,-0.0327714718878269,0.0,0.6499999761581421,0.0,-0.011195502243936,60.0,0.4316753447055816,-0.0,-7.660122491870426e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,299.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.184814453125,0.0,0.0,9.947809303412214e-05,299.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0001047552214004,299.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18756103515625,0.0,0.0,7.737184932921082e-05,299.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18414306640625,0.0,0.0,0.0001047552214004,299.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0004969136789441,291.1009216308594,294.1499938964844,292.04998779296875,291.4925842285156,296.3676452636719,292.06591796875,291.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599507950246,1.2875060129147188e-08,0.0010599379893392,-0.0327714718878269,0.0,0.6499999761581421,0.0,-0.011195502243936,60.0,0.4316753447055816,-0.0,-7.660122491870426e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,299.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.000103176869743,299.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0001086502161342,299.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,8.024867565836757e-05,299.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001086502161342,299.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0005153898382559,291.1029052734375,294.1499938964844,292.04998779296875,291.5126037597656,296.2845153808594,292.05889892578125,291.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993572650477,1.7483772651871732e-08,0.0010993398027494,-0.0448214188218116,0.0,0.6499999761581421,0.0,-0.0134802041575312,60.0,0.4432466626167297,-0.0,-8.240341031751086e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,299.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1850891113281,0.0,0.0,0.000103176869743,299.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0001086502161342,299.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,8.024867565836757e-05,299.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844177246094,0.0,0.0,0.0001086502161342,299.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0005153898382559,291.1029052734375,294.1499938964844,292.04998779296875,291.5126037597656,296.2845153808594,292.05889892578125,291.4551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010993572650477,1.7483772651871732e-08,0.0010993398027494,-0.0448214188218116,0.0,0.6499999761581421,0.0,-0.0134802041575312,60.0,0.4432466626167297,-0.0,-8.240341031751086e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,299.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0001074086030712,299.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0001131064345827,299.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,8.354002784471959e-05,299.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0001131064345827,299.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0005365282413549,291.1050109863281,294.1499938964844,292.04998779296875,291.5318298339844,296.1997375488281,292.0542907714844,291.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444451520219,2.2756829309855675e-08,0.0011444223346188,-0.0585845746099948,0.0,0.6499999761581421,0.0,-0.0160942506045103,60.0,0.4584279060363769,-0.0,-8.930140182883407e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,299.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0001074086030712,299.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1871337890625,0.0,0.0,0.0001131064345827,299.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,8.354002784471959e-05,299.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18475341796875,0.0,0.0,0.0001131064345827,299.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0005365282413549,291.1050109863281,294.1499938964844,292.04998779296875,291.5318298339844,296.1997375488281,292.0542907714844,291.4566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011444451520219,2.2756829309855675e-08,0.0011444223346188,-0.0585845746099948,0.0,0.6499999761581421,0.0,-0.0160942506045103,60.0,0.4584279060363769,-0.0,-8.930140182883407e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,299.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0001109603326767,299.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001168465751106,299.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,8.6302483396139e-05,299.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0001168465751106,299.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.000554269819986,291.1072692871094,294.1499938964844,292.04998779296875,291.55029296875,296.1138610839844,292.0521240234375,291.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011822981759905,2.718279290547798e-08,0.0011822709348052,-0.0701119005680084,0.0,0.6499999761581421,0.0,-0.018288405612111,60.0,0.4731196463108063,-0.0,-9.530490530096358e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,299.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,0.0001109603326767,299.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001168465751106,299.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,8.6302483396139e-05,299.3694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1851806640625,0.0,0.0,0.0001168465751106,299.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.000554269819986,291.1072692871094,294.1499938964844,292.04998779296875,291.55029296875,296.1138610839844,292.0521240234375,291.4581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011822981759905,2.718279290547798e-08,0.0011822709348052,-0.0701119005680084,0.0,0.6499999761581421,0.0,-0.018288405612111,60.0,0.4731196463108063,-0.0,-9.530490530096358e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,299.6747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18603515625,0.0,0.0,0.0001125033231801,299.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,0.0001184714201372,299.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.18865966796875,0.0,0.0,8.750258712098002e-05,299.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853942871094,0.0,0.0,0.0001184714201372,299.3107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,0.0005619773874059,291.1084289550781,294.1499938964844,292.04998779296875,291.5592041015625,296.0708312988281,292.0514221191406,291.4588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011987655889242,2.9105672538776162e-08,0.0011987364850938,-0.0751117318868637,0.0,0.6499999761581421,0.0,-0.019241776317358,60.0,0.4797953069210052,-0.0,-9.79738743467351e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,299.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.186279296875,0.0,0.0,0.0001126251299865,299.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879577636719,0.0,0.0,0.000118599680718,299.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888732910156,0.0,0.0,8.759732008911669e-05,299.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.000118599680718,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0005625858320854,291.1095886230469,294.1499938964844,292.04998779296875,291.56793212890625,296.0289001464844,292.05096435546875,291.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012000523274764,2.9257424927209292e-08,0.0012000231072306,-0.0755060985684394,0.0,0.6499999761581421,0.0,-0.0193169508129358,60.0,0.4822622835636139,-0.0,-9.818609214562457e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,299.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0001111470774048,299.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001170432224171,299.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,8.644772606203333e-05,299.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001170432224171,299.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0005552026559598,291.11187744140625,294.1499938964844,292.04998779296875,291.5847473144531,295.9476013183594,292.05047607421875,291.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843073880299,2.7415405057240605e-08,0.001184279914014,-0.0707169994711875,0.0,0.6499999761581421,0.0,-0.0184038206934928,60.0,0.4803001284599304,-0.0,-9.56257935058602e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,299.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867980957031,0.0,0.0,0.0001111470774048,299.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001170432224171,299.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,8.644772606203333e-05,299.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001170432224171,299.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,0.0005552026559598,291.11187744140625,294.1499938964844,292.04998779296875,291.5847473144531,295.9476013183594,292.05047607421875,291.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011843073880299,2.7415405057240605e-08,0.001184279914014,-0.0707169994711875,0.0,0.6499999761581421,0.0,-0.0184038206934928,60.0,0.4803001284599304,-0.0,-9.56257935058602e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,299.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0001074535975931,299.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0001131538083427,299.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,8.35750179248862e-05,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0001131538083427,299.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0005367529811337,291.1141662597656,294.1499938964844,292.04998779296875,291.6007080078125,295.8697814941406,292.0502319335937,291.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449535377323,2.281269217974113e-08,0.0011449307203292,-0.0587301887571811,0.0,0.6499999761581421,0.0,-0.0161220990121364,60.0,0.4702044725418091,-0.0,-8.937591644553322e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,299.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873474121094,0.0,0.0,0.0001074535975931,299.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889953613281,0.0,0.0,0.0001131538083427,299.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,8.35750179248862e-05,299.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,0.0001131538083427,299.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18389892578125,0.0,0.0,0.0005367529811337,291.1141662597656,294.1499938964844,292.04998779296875,291.6007080078125,295.8697814941406,292.0502319335937,291.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449535377323,2.281269217974113e-08,0.0011449307203292,-0.0587301887571811,0.0,0.6499999761581421,0.0,-0.0161220990121364,60.0,0.4702044725418091,-0.0,-8.937591644553322e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,299.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.00010286255565,299.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0001083192255464,299.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,8.000421075848863e-05,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0001083192255464,299.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0005138198030181,291.1163635253906,294.1499938964844,292.04998779296875,291.6158142089844,295.79644775390625,292.0501403808594,291.4633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960354702547,1.7091826620685424e-08,0.0010960183572024,-0.04379728063941,0.0,0.6499999761581421,0.0,-0.0132860513404011,60.0,0.4533733427524566,-0.0,-8.190169609179065e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,299.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1879272460937,0.0,0.0,0.00010286255565,299.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18951416015625,0.0,0.0,0.0001083192255464,299.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903991699219,0.0,0.0,8.000421075848863e-05,299.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18731689453125,0.0,0.0,0.0001083192255464,299.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1845092773437,0.0,0.0,0.0005138198030181,291.1163635253906,294.1499938964844,292.04998779296875,291.6158142089844,295.79644775390625,292.0501403808594,291.4633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960354702547,1.7091826620685424e-08,0.0010960183572024,-0.04379728063941,0.0,0.6499999761581421,0.0,-0.0132860513404011,60.0,0.4533733427524566,-0.0,-8.190169609179065e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,299.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.877309639705344e-05,299.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001040128263412,299.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,7.682351861149073e-05,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0001040128263412,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004933920572511,291.1185302734375,294.1499938964844,292.04998779296875,291.6300048828125,295.7264404296875,292.0500793457031,291.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524537647143,1.1996253768131736e-08,0.0010524417739361,-0.030471971258521,0.0,0.6499999761581421,0.0,-0.0107599319890141,60.0,0.4352904260158539,-0.0,-7.551883385303881e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,299.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,9.877309639705344e-05,299.7229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001040128263412,299.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,7.682351861149073e-05,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0001040128263412,299.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18511962890625,0.0,0.0,0.0004933920572511,291.1185302734375,294.1499938964844,292.04998779296875,291.6300048828125,295.7264404296875,292.0500793457031,291.4644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524537647143,1.1996253768131736e-08,0.0010524417739361,-0.030471971258521,0.0,0.6499999761581421,0.0,-0.0107599319890141,60.0,0.4352904260158539,-0.0,-7.551883385303881e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,299.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888122558594,0.0,0.0,9.719386434881017e-05,299.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0001023498189169,299.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912536621094,0.0,0.0,7.559522782685235e-05,299.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1882019042969,0.0,0.0,0.0001023498189169,299.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.0004855034931097,291.1195983886719,294.1499938964844,292.04998779296875,291.6367492675781,295.6927490234375,292.0500793457031,291.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035627676174,1.0028563757202846e-08,0.0010356176644563,-0.0253216475248336,0.0,0.6499999761581421,0.0,-0.0097844721749424,60.0,0.4270593225955963,-0.0,-7.312325323027835e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,299.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.60444813244976e-05,299.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001011394633678,299.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,7.470126001862809e-05,299.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885070800781,0.0,0.0,0.0001011394633678,299.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0004797620640601,291.12066650390625,294.1499938964844,292.04998779296875,291.6432800292969,295.65985107421875,292.050048828125,291.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.596461320564686e-09,0.0010233650682494,-0.0215719323605299,0.0,0.6499999761581421,0.0,-0.0090744830667972,60.0,0.420235276222229,-0.0,-7.140398849969642e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,299.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.486620547249912e-05,299.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.989867976401e-05,299.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,7.378482405329123e-05,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.989867976401e-05,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0004738763382192,291.1227722167969,294.1499938964844,292.04998779296875,291.6556396484375,295.59619140625,292.050048828125,291.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108191054314,7.128372558895535e-09,0.0010108120040968,-0.0177270583808422,0.0,0.6499999761581421,0.0,-0.0083466907963156,60.0,0.4117551445960998,-0.0,-6.966271826058802e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,299.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18975830078125,0.0,0.0,9.486620547249912e-05,299.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,9.989867976401e-05,299.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,7.378482405329123e-05,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,9.989867976401e-05,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0004738763382192,291.1227722167969,294.1499938964844,292.04998779296875,291.6556396484375,295.59619140625,292.050048828125,291.4665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108191054314,7.128372558895535e-09,0.0010108120040968,-0.0177270583808422,0.0,0.6499999761581421,0.0,-0.0083466907963156,60.0,0.4117551445960998,-0.0,-6.966271826058802e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,299.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,9.505576599622144e-05,299.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0001000983029371,299.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,7.393226405838504e-05,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0001000983029371,299.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.000474823260447,290.9153747558594,294.1499938964844,292.04998779296875,291.6670227050781,295.3353576660156,291.9866638183594,291.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,0.0004013521538581,5.947880410417383e-09,-0.0004013580910395,-0.016036408022046,0.0,0.6499999761581421,0.0,-0.0007139734225347,60.0,0.1016707271337509,-0.0,-6.994140733240783e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,299.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,9.505576599622144e-05,299.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0001000983029371,299.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417175292969,0.0,0.0,7.393226405838504e-05,299.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0001000983029371,299.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0439453125,0.0,0.0,0.000474823260447,290.9153747558594,294.1499938964844,292.04998779296875,291.6670227050781,295.3353576660156,291.9866638183594,291.4686889648437,0.0,0.0,0.0,0.0,1.0,1.0,0.0004013521538581,5.947880410417383e-09,-0.0004013580910395,-0.016036408022046,0.0,0.6499999761581421,0.0,-0.0007139734225347,60.0,0.1016707271337509,-0.0,-6.994140733240783e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,299.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.400585986441e-05,299.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.899269934976472e-05,299.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,7.311566878343001e-05,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.899269934976472e-05,299.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0004695787501987,290.979736328125,294.1499938964844,292.04998779296875,291.67742919921875,294.9462280273437,291.9769287109375,291.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0039310315623879,8.991227318233541e-09,0.0039310227148234,-0.0197032708674669,0.0,0.6499999761581421,0.0,-0.0238720420747995,60.0,1.0534008741378784,-0.0,-6.840488708803606e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
