time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977320,299.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.400585986441e-05,299.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0870361328125,0.0,0.0,9.899269934976472e-05,299.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,7.311566878343001e-05,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,9.899269934976472e-05,299.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08660888671875,0.0,0.0,0.0004695787501987,290.979736328125,294.1499938964844,292.04998779296875,291.67742919921875,294.9462280273437,291.9769287109375,291.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0039310315623879,8.991227318233541e-09,0.0039310227148234,-0.0197032708674669,0.0,0.6499999761581421,0.0,-0.0238720420747995,60.0,1.0534008741378784,-0.0,-6.840488708803606e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,299.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.701836097519843e-05,299.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0001021650023176,299.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,7.545872358605266e-05,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001021650023176,299.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0004846267984248,290.9695739746094,294.1499938964844,292.04998779296875,291.68682861328125,294.7659606933594,291.9888916015625,291.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004355536075308,9.210399554149262e-09,0.0004355444107204,-0.0237721353769302,0.0,0.6499999761581421,0.0,-0.0063977516256272,60.0,1.1032851934432983,-0.0,-7.28592510768067e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,299.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.701836097519843e-05,299.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07818603515625,0.0,0.0,0.0001021650023176,299.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07781982421875,0.0,0.0,7.545872358605266e-05,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0001021650023176,299.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,0.0004846267984248,290.9695739746094,294.1499938964844,292.04998779296875,291.68682861328125,294.7659606933594,291.9888916015625,291.4710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004355536075308,9.210399554149262e-09,0.0004355444107204,-0.0237721353769302,0.0,0.6499999761581421,0.0,-0.0063977516256272,60.0,1.1032851934432983,-0.0,-7.28592510768067e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,299.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277404785156,0.0,0.0,0.0001033517255564,299.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0291442871094,0.0,0.0,0.0001088343487936,299.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0277709960937,0.0,0.0,8.038467785809189e-05,299.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.0001088343487936,299.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0309143066406,0.0,0.0,0.0005162633024156,290.9013977050781,294.1499938964844,292.04998779296875,291.691162109375,294.5392761230469,291.984130859375,291.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,0.0120088094845414,4.557526800397227e-09,-0.0120088141411542,-0.0239846855401992,0.0,0.6499999761581421,0.0,0.0583668127655983,60.0,1.9785661697387693,-0.0,-8.268215623274956e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,299.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,9.583706560079008e-05,299.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0544128417969,0.0,0.0,0.0001009210463962,299.833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536499023437,0.0,0.0,7.453993748640642e-05,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565185546875,0.0,0.0,0.0001009210463962,299.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0004787259967997,290.9459533691406,294.1499938964844,292.04998779296875,291.6952209472656,294.36114501953125,291.9847412109375,291.4628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0117604248225688,1.9106099813370747e-08,0.0117604052647948,-0.038441065698862,0.0,0.6499999761581421,0.0,-0.067902460694313,60.0,0.8044255971908569,-0.0,-7.109586164233407e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,299.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0001006517195492,299.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0001059911010088,299.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.828466914361343e-05,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0001059911010088,299.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0005027761799283,291.0363464355469,294.1499938964844,292.04998779296875,291.7025756835937,294.13330078125,291.9955139160156,291.46875,0.0,0.0,0.0,0.0,1.0,1.0,0.0001480533392168,1.3113427677069469e-08,-0.0001480664504924,-0.0346030741930007,0.0,0.6499999761581421,0.0,-0.0052314065396785,60.0,0.6778367757797241,-0.0,-7.841853033596635e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,299.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0001006517195492,299.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11651611328125,0.0,0.0,0.0001059911010088,299.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,7.828466914361343e-05,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0001059911010088,299.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0005027761799283,291.0363464355469,294.1499938964844,292.04998779296875,291.7025756835937,294.13330078125,291.9955139160156,291.46875,0.0,0.0,0.0,0.0,1.0,1.0,0.0001480533392168,1.3113427677069469e-08,-0.0001480664504924,-0.0346030741930007,0.0,0.6499999761581421,0.0,-0.0052314065396785,60.0,0.6778367757797241,-0.0,-7.841853033596635e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,299.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56591796875,0.0,0.0,0.0001015046291286,299.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650329589844,0.0,0.0,0.0001068892597686,299.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,7.894804730312899e-05,299.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540771484375,0.0,0.0,0.0001068892597686,299.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479431152344,0.0,0.0,0.0005070366314612,291.6712951660156,294.1499938964844,292.04998779296875,291.7088317871094,293.3982849121094,291.9512634277344,291.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006465691840276,1.4963278616164644e-08,0.0006465542246587,-0.0386636741459369,0.0,0.6499999761581421,0.0,-0.0100630642846226,60.0,2.604271173477173,-0.0,-7.975296512086062e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,299.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.56591796875,0.0,0.0,0.0001015046291286,299.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650329589844,0.0,0.0,0.0001068892597686,299.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,7.894804730312899e-05,299.4011535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540771484375,0.0,0.0,0.0001068892597686,299.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479431152344,0.0,0.0,0.0005070366314612,291.6712951660156,294.1499938964844,292.04998779296875,291.7088317871094,293.3982849121094,291.9512634277344,291.46710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006465691840276,1.4963278616164644e-08,0.0006465542246587,-0.0386636741459369,0.0,0.6499999761581421,0.0,-0.0100630642846226,60.0,2.604271173477173,-0.0,-7.975296512086062e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,299.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0001022925716824,299.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667419433594,0.0,0.0,0.000107719002699,299.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57879638671875,0.0,0.0,7.956088666105643e-05,299.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,0.000107719002699,299.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498962402344,0.0,0.0,0.0005109725752845,291.6717224121094,294.1499938964844,292.04998779296875,291.7140197753906,293.3594055175781,291.9994812011719,291.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920802596956,1.6383236101091825e-08,0.0010920638451352,-0.0419433787465095,0.0,0.6499999761581421,0.0,-0.012945351190865,60.0,0.800879180431366,-0.0,-8.09959104230984e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,299.65185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0001022925716824,299.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5667419433594,0.0,0.0,0.000107719002699,299.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.57879638671875,0.0,0.0,7.956088666105643e-05,299.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,0.000107719002699,299.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498962402344,0.0,0.0,0.0005109725752845,291.6717224121094,294.1499938964844,292.04998779296875,291.7140197753906,293.3594055175781,291.9994812011719,291.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010920802596956,1.6383236101091825e-08,0.0010920638451352,-0.0419433787465095,0.0,0.6499999761581421,0.0,-0.012945351190865,60.0,0.800879180431366,-0.0,-8.09959104230984e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,299.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692749023437,0.0,0.0,0.0001028802580549,299.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,0.0001083378665498,299.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802917480469,0.0,0.0,8.001797687029466e-05,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577392578125,0.0,0.0,0.0001083378665498,299.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,0.0005139081622473,291.6720275878906,294.1499938964844,292.04998779296875,291.71807861328125,293.3367614746094,292.0253295898437,291.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961977532133,1.711332231479901e-08,0.001096180640161,-0.0438534691929817,0.0,0.6499999761581421,0.0,-0.0132965985685586,60.0,0.4909788966178894,-0.0,-8.192920120109194e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,299.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692749023437,0.0,0.0,0.0001028802580549,299.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,0.0001083378665498,299.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802917480469,0.0,0.0,8.001797687029466e-05,299.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577392578125,0.0,0.0,0.0001083378665498,299.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,0.0005139081622473,291.6720275878906,294.1499938964844,292.04998779296875,291.71807861328125,293.3367614746094,292.0253295898437,291.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961977532133,1.711332231479901e-08,0.001096180640161,-0.0438534691929817,0.0,0.6499999761581421,0.0,-0.0132965985685586,60.0,0.4909788966178894,-0.0,-8.192920120109194e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,299.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.570068359375,0.0,0.0,0.0001032082436722,299.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692138671875,0.0,0.0,0.0001086832489818,299.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810241699219,0.0,0.0,8.027307922020555e-05,299.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5586242675781,0.0,0.0,0.0001086832489818,299.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5527038574219,0.0,0.0,0.0005155465332791,291.67218017578125,294.1499938964844,292.04998779296875,291.7196960449219,293.3242492675781,292.0325927734375,291.4714050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996911441907,1.7521987416557753e-08,0.0010996735654771,-0.0449212528765201,0.0,0.6499999761581421,0.0,-0.0134991835802793,60.0,0.4622402787208557,-0.0,-8.245239513371416e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,299.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57086181640625,0.0,0.0,0.000103422520624,299.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699768066406,0.0,0.0,0.0001089088909793,299.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.58172607421875,0.0,0.0,8.043973502935842e-05,299.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5594787597656,0.0,0.0,0.0001089088909793,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5535888671875,0.0,0.0,0.0005166169139556,291.6723022460937,294.1499938964844,292.04998779296875,291.72100830078125,293.3117980957031,292.03759765625,291.47186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019756784662,1.778896319137857e-08,0.0011019579833373,-0.0456187427043914,0.0,0.6499999761581421,0.0,-0.0136315431445837,60.0,0.4502924382686615,-0.0,-8.279508989517127e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,299.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723571777344,0.0,0.0,0.0001034408487612,299.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5715026855469,0.0,0.0,0.0001089281940949,299.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,8.045399590628222e-05,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611267089844,0.0,0.0,0.0001089281940949,299.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553283691406,0.0,0.0,0.0005167084746062,291.6724548339844,294.1499938964844,292.04998779296875,291.7228088378906,293.28729248046875,292.0436706542969,291.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021723039448,1.781176628412595e-08,0.0011021544924005,-0.0456783100962638,0.0,0.6499999761581421,0.0,-0.0136428549885749,60.0,0.4414518773555755,-0.0,-8.282438557216666e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,299.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723571777344,0.0,0.0,0.0001034408487612,299.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5715026855469,0.0,0.0,0.0001089281940949,299.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,8.045399590628222e-05,299.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611267089844,0.0,0.0,0.0001089281940949,299.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5553283691406,0.0,0.0,0.0005167084746062,291.6724548339844,294.1499938964844,292.04998779296875,291.7228088378906,293.28729248046875,292.0436706542969,291.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021723039448,1.781176628412595e-08,0.0011021544924005,-0.0456783100962638,0.0,0.6499999761581421,0.0,-0.0136428549885749,60.0,0.4414518773555755,-0.0,-8.282438557216666e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,299.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57379150390625,0.0,0.0,0.0001033195585478,299.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729675292969,0.0,0.0,0.0001088004719349,299.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,8.035965583985671e-05,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627136230469,0.0,0.0,0.0001088004719349,299.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,0.0005161025910638,291.67254638671875,294.1499938964844,292.04998779296875,291.723388671875,293.2633361816406,292.04669189453125,291.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008797446265,1.766059831709299e-08,0.0011008621659129,-0.0452833883464336,0.0,0.6499999761581421,0.0,-0.0135679161176085,60.0,0.4384533762931824,-0.0,-8.263022266419284e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,299.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57379150390625,0.0,0.0,0.0001033195585478,299.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729675292969,0.0,0.0,0.0001088004719349,299.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843505859375,0.0,0.0,8.035965583985671e-05,299.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5627136230469,0.0,0.0,0.0001088004719349,299.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570068359375,0.0,0.0,0.0005161025910638,291.67254638671875,294.1499938964844,292.04998779296875,291.723388671875,293.2633361816406,292.04669189453125,291.4736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008797446265,1.766059831709299e-08,0.0011008621659129,-0.0452833883464336,0.0,0.6499999761581421,0.0,-0.0135679161176085,60.0,0.4384533762931824,-0.0,-8.263022266419284e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,299.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751647949219,0.0,0.0,0.0001032203945214,299.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743408203125,0.0,0.0,0.0001086960473912,299.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,8.028253068914637e-05,299.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5642395019531,0.0,0.0,0.0001086960473912,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55859375,0.0,0.0,0.0005156072438694,291.672607421875,294.1499938964844,292.04998779296875,291.723388671875,293.2398681640625,292.0482482910156,291.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998224606737,1.753699763185068e-08,0.0010998048819601,-0.0449604652822017,0.0,0.6499999761581421,0.0,-0.0135066397488117,60.0,0.4369047582149505,-0.0,-8.247163663099857e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,299.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751647949219,0.0,0.0,0.0001032203945214,299.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743408203125,0.0,0.0,0.0001086960473912,299.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,8.028253068914637e-05,299.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5642395019531,0.0,0.0,0.0001086960473912,299.3048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55859375,0.0,0.0,0.0005156072438694,291.672607421875,294.1499938964844,292.04998779296875,291.723388671875,293.2398681640625,292.0482482910156,291.4744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998224606737,1.753699763185068e-08,0.0010998048819601,-0.0449604652822017,0.0,0.6499999761581421,0.0,-0.0135066397488117,60.0,0.4369047582149505,-0.0,-8.247163663099857e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,299.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,0.0001031441424856,299.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5756530761719,0.0,0.0,0.000108615749923,299.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58673095703125,0.0,0.0,8.022322435863316e-05,299.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.565673828125,0.0,0.0,0.000108615749923,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,0.000515226391144,291.67254638671875,294.1499938964844,292.04998779296875,291.723388671875,293.2169189453125,292.049072265625,291.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990096488967,1.7441948330088053e-08,0.0010989921865984,-0.0447121299803257,0.0,0.6499999761581421,0.0,-0.0134595204144716,60.0,0.4357945919036865,-0.0,-8.23497927626704e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,299.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5764465332031,0.0,0.0,0.0001031441424856,299.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5756530761719,0.0,0.0,0.000108615749923,299.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58673095703125,0.0,0.0,8.022322435863316e-05,299.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.565673828125,0.0,0.0,0.000108615749923,299.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,0.000515226391144,291.67254638671875,294.1499938964844,292.04998779296875,291.723388671875,293.2169189453125,292.049072265625,291.47528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990096488967,1.7441948330088053e-08,0.0010989921865984,-0.0447121299803257,0.0,0.6499999761581421,0.0,-0.0134595204144716,60.0,0.4357945919036865,-0.0,-8.23497927626704e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,299.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,0.0001031146312016,299.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762634277344,0.0,0.0,0.000108584674308,299.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873107910156,0.0,0.0,8.020026871236041e-05,299.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663757324219,0.0,0.0,0.000108584674308,299.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56085205078125,0.0,0.0,0.000515078951139,291.6725158691406,294.1499938964844,292.04998779296875,291.723388671875,293.20562744140625,292.0492858886719,291.4756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986953275278,1.7405151098159877e-08,0.0010986779816448,-0.0446159914135932,0.0,0.6499999761581421,0.0,-0.0134412813931703,60.0,0.4353249669075012,-0.0,-8.230264114672536e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,299.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57769775390625,0.0,0.0,0.0001030896964948,299.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768737792969,0.0,0.0,0.000108558408101,299.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5878295898437,0.0,0.0,8.0180871009361e-05,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,0.000108558408101,299.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.56158447265625,0.0,0.0,0.0005149543867446,291.6724548339844,294.1499938964844,292.04998779296875,291.723388671875,293.1944274902344,292.0494689941406,291.4760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098429551348,1.7374061300756694e-08,0.0010984122054651,-0.044534757733345,0.0,0.6499999761581421,0.0,-0.013425868935883,60.0,0.4348883330821991,-0.0,-8.226281522638602e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,299.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.578857421875,0.0,0.0,0.0001030531493597,299.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780944824219,0.0,0.0,0.0001085199328372,299.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,8.015245111892e-05,299.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,0.0001085199328372,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56298828125,0.0,0.0,0.00051477184752,291.6723022460937,294.1499938964844,292.04998779296875,291.723388671875,293.1723327636719,292.0497131347656,291.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980393271893,1.732848886604188e-08,0.0010980219813063,-0.0444156900048255,0.0,0.6499999761581421,0.0,-0.0134032741189002,60.0,0.4340923726558685,-0.0,-8.220445835149803e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,299.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.578857421875,0.0,0.0,0.0001030531493597,299.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780944824219,0.0,0.0,0.0001085199328372,299.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,8.015245111892e-05,299.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,0.0001085199328372,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56298828125,0.0,0.0,0.00051477184752,291.6723022460937,294.1499938964844,292.04998779296875,291.723388671875,293.1723327636719,292.0497131347656,291.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980393271893,1.732848886604188e-08,0.0010980219813063,-0.0444156900048255,0.0,0.6499999761581421,0.0,-0.0134032741189002,60.0,0.4340923726558685,-0.0,-8.220445835149803e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,299.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799865722656,0.0,0.0,0.0001030349158099,299.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792236328125,0.0,0.0,0.0001085007243091,299.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,8.013826300157234e-05,299.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56964111328125,0.0,0.0,0.0001085007243091,299.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643310546875,0.0,0.0,0.0005146807525306,291.672119140625,294.1499938964844,292.04998779296875,291.723388671875,293.1507263183594,292.0498352050781,291.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978446807712,1.7305730182215484e-08,0.0010978274513036,-0.0443562231957912,0.0,0.6499999761581421,0.0,-0.0133919911459088,60.0,0.433409571647644,-0.0,-8.217531899390451e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,299.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799865722656,0.0,0.0,0.0001030349158099,299.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5792236328125,0.0,0.0,0.0001085007243091,299.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,8.013826300157234e-05,299.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56964111328125,0.0,0.0,0.0001085007243091,299.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643310546875,0.0,0.0,0.0005146807525306,291.672119140625,294.1499938964844,292.04998779296875,291.723388671875,293.1507263183594,292.0498352050781,291.4775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978446807712,1.7305730182215484e-08,0.0010978274513036,-0.0443562231957912,0.0,0.6499999761581421,0.0,-0.0133919911459088,60.0,0.433409571647644,-0.0,-8.217531899390451e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,299.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,0.0001030326820909,299.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802917480469,0.0,0.0,0.0001084983741748,299.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,8.013653132366017e-05,299.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57086181640625,0.0,0.0,0.0001084983741748,299.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56561279296875,0.0,0.0,0.0005146695766597,291.6718444824219,294.1499938964844,292.04998779296875,291.723388671875,293.1295166015625,292.0499267578125,291.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978205827996,1.7302914656625035e-08,0.0010978033533319,-0.0443488657474517,0.0,0.6499999761581421,0.0,-0.013390596024692,60.0,0.432820051908493,-0.0,-8.217171654223422e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,299.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,0.0001030326820909,299.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802917480469,0.0,0.0,0.0001084983741748,299.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,8.013653132366017e-05,299.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57086181640625,0.0,0.0,0.0001084983741748,299.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56561279296875,0.0,0.0,0.0005146695766597,291.6718444824219,294.1499938964844,292.04998779296875,291.723388671875,293.1295166015625,292.0499267578125,291.47821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978205827996,1.7302914656625035e-08,0.0010978033533319,-0.0443488657474517,0.0,0.6499999761581421,0.0,-0.013390596024692,60.0,0.432820051908493,-0.0,-8.217171654223422e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,299.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,0.0001030447238008,299.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,0.0001085110561689,299.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916748046875,0.0,0.0,8.014589548110962e-05,299.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.572021484375,0.0,0.0,0.0001085110561689,299.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668334960937,0.0,0.0,0.0005147297051735,291.6715393066406,294.1499938964844,292.04998779296875,291.723388671875,293.10870361328125,292.0499572753906,291.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979485232383,1.731788401571066e-08,0.0010979312937706,-0.0443879775702953,0.0,0.6499999761581421,0.0,-0.013398015871644,60.0,0.4323143064975738,-0.0,-8.219087987981767e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,299.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820617675781,0.0,0.0,0.0001030447238008,299.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,0.0001085110561689,299.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916748046875,0.0,0.0,8.014589548110962e-05,299.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.572021484375,0.0,0.0,0.0001085110561689,299.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668334960937,0.0,0.0,0.0005147297051735,291.6715393066406,294.1499938964844,292.04998779296875,291.723388671875,293.10870361328125,292.0499572753906,291.4788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979485232383,1.731788401571066e-08,0.0010979312937706,-0.0443879775702953,0.0,0.6499999761581421,0.0,-0.013398015871644,60.0,0.4323143064975738,-0.0,-8.219087987981767e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,299.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5825500488281,0.0,0.0,0.0001030560742947,299.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.581787109375,0.0,0.0,0.0001085230105672,299.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59210205078125,0.0,0.0,8.015472121769562e-05,299.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57257080078125,0.0,0.0,0.0001085230105672,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5674133300781,0.0,0.0,0.0005147864576429,291.6713562011719,294.1499938964844,292.04998779296875,291.723388671875,293.0984802246094,292.0499572753906,291.4792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098069595173,1.733201138165441e-08,0.00109805224929,-0.0444248914718627,0.0,0.6499999761581421,0.0,-0.0134050203487277,60.0,0.4320935904979706,-0.0,-8.220897029787012e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,299.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830383300781,0.0,0.0,0.0001030699640978,299.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.582275390625,0.0,0.0,0.0001085376352421,299.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924987792969,0.0,0.0,8.016552601475269e-05,299.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,0.0001085376352421,299.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679931640625,0.0,0.0,0.000514855782967,291.6711730957031,294.1499938964844,292.04998779296875,291.723388671875,293.0883483886719,292.04998779296875,291.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098217559047,1.7349297110058618e-08,0.001098200213164,-0.0444700568914413,0.0,0.6499999761581421,0.0,-0.0134135903790593,60.0,0.4318894147872925,-0.0,-8.223110370408906e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,299.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,0.0001031044739647,299.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58319091796875,0.0,0.0,0.0001085739786503,299.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,8.019237429834902e-05,299.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,0.0001085739786503,299.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,0.0005150281940586,291.6707763671875,294.1499938964844,292.04998779296875,291.723388671875,293.0682983398437,292.04998779296875,291.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985846165567,1.7392270734717385e-08,0.0010985671542584,-0.0445823371410369,0.0,0.6499999761581421,0.0,-0.0134348925203084,60.0,0.4315211772918701,-0.0,-8.228614234440101e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,299.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839233398437,0.0,0.0,0.0001031044739647,299.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58319091796875,0.0,0.0,0.0001085739786503,299.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932922363281,0.0,0.0,8.019237429834902e-05,299.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,0.0001085739786503,299.2984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.569091796875,0.0,0.0,0.0005150281940586,291.6707763671875,294.1499938964844,292.04998779296875,291.723388671875,293.0682983398437,292.04998779296875,291.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985846165567,1.7392270734717385e-08,0.0010985671542584,-0.0445823371410369,0.0,0.6499999761581421,0.0,-0.0134348925203084,60.0,0.4315211772918701,-0.0,-8.228614234440101e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,299.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,0.0001031493084155,299.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,0.0001086211850633,299.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,8.022724068723619e-05,299.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751342773437,0.0,0.0,0.0001086211850633,299.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701599121094,0.0,0.0,0.0005152521189302,291.6703186035156,294.1499938964844,292.04998779296875,291.723388671875,293.0487060546875,292.04998779296875,291.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990620357915,1.7448096301109217e-08,0.0010990445734933,-0.0447281971573829,0.0,0.6499999761581421,0.0,-0.0134625677019357,60.0,0.4312166273593902,-0.0,-8.235767268160998e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
