time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979600,299.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,0.0001031493084155,299.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840759277344,0.0,0.0,0.0001086211850633,299.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940246582031,0.0,0.0,8.022724068723619e-05,299.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751342773437,0.0,0.0,0.0001086211850633,299.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701599121094,0.0,0.0,0.0005152521189302,291.6703186035156,294.1499938964844,292.04998779296875,291.723388671875,293.0487060546875,292.04998779296875,291.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990620357915,1.7448096301109217e-08,0.0010990445734933,-0.0447281971573829,0.0,0.6499999761581421,0.0,-0.0134625677019357,60.0,0.4312166273593902,-0.0,-8.235767268160998e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,299.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856018066406,0.0,0.0,0.0001032008076435,299.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,0.0001086754200514,299.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946960449219,0.0,0.0,8.026729483390227e-05,299.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760803222656,0.0,0.0,0.0001086754200514,299.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,0.0005155093967914,291.6697998046875,294.1499938964844,292.04998779296875,291.723388671875,293.0294494628906,292.04998779296875,291.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996104683727,1.751223877022312e-08,0.0010995928896591,-0.0448957830667495,0.0,0.6499999761581421,0.0,-0.0134943649172782,60.0,0.4309599101543426,-0.0,-8.243989668699214e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,299.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856018066406,0.0,0.0,0.0001032008076435,299.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,0.0001086754200514,299.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946960449219,0.0,0.0,8.026729483390227e-05,299.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760803222656,0.0,0.0,0.0001086754200514,299.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,0.0005155093967914,291.6697998046875,294.1499938964844,292.04998779296875,291.723388671875,293.0294494628906,292.04998779296875,291.4813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996104683727,1.751223877022312e-08,0.0010995928896591,-0.0448957830667495,0.0,0.6499999761581421,0.0,-0.0134943649172782,60.0,0.4309599101543426,-0.0,-8.243989668699214e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,299.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863647460937,0.0,0.0,0.0001032581494655,299.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.0001087358032236,299.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,8.03118891781196e-05,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57696533203125,0.0,0.0,0.0001087358032236,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,0.0005157958366908,291.6692810058594,294.1499938964844,292.04998779296875,291.723388671875,293.01055908203125,292.04998779296875,291.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002210667356,1.758365009152385e-08,0.001100203488022,-0.0450823530554771,0.0,0.6499999761581421,0.0,-0.0135297663509845,60.0,0.4307462573051452,-0.0,-8.253147854020426e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,299.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863647460937,0.0,0.0,0.0001032581494655,299.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856628417969,0.0,0.0,0.0001087358032236,299.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953369140625,0.0,0.0,8.03118891781196e-05,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57696533203125,0.0,0.0,0.0001087358032236,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5721130371094,0.0,0.0,0.0005157958366908,291.6692810058594,294.1499938964844,292.04998779296875,291.723388671875,293.01055908203125,292.04998779296875,291.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002210667356,1.758365009152385e-08,0.001100203488022,-0.0450823530554771,0.0,0.6499999761581421,0.0,-0.0135297663509845,60.0,0.4307462573051452,-0.0,-8.253147854020426e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,299.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58673095703125,0.0,0.0,0.0001032885775202,299.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860290527344,0.0,0.0,0.000108767846541,299.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956420898437,0.0,0.0,8.033555786823854e-05,299.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.577392578125,0.0,0.0,0.000108767846541,299.2958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57257080078125,0.0,0.0,0.0005159478168934,291.6689758300781,294.1499938964844,292.04998779296875,291.723388671875,293.0012512207031,292.04998779296875,291.482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005452834069,1.7621552217406133e-08,0.001100527588278,-0.0451813787221908,0.0,0.6499999761581421,0.0,-0.01354855671525,60.0,0.4306543171405792,-0.0,-8.258011519046704e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,299.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001033195585478,299.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,0.0001088004719349,299.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.595947265625,0.0,0.0,8.035965583985671e-05,299.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57781982421875,0.0,0.0,0.0001088004719349,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,0.0005161025910638,291.668701171875,294.1499938964844,292.04998779296875,291.723388671875,292.9920654296875,292.04998779296875,291.4824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008753208443,1.7660141793385264e-08,0.0011008576257154,-0.0452821962535381,0.0,0.6499999761581421,0.0,-0.0135676870122551,60.0,0.4305691123008728,-0.0,-8.262964001914953e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,299.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,0.0001033824664773,299.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870666503906,0.0,0.0,0.000108866719529,299.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59649658203125,0.0,0.0,8.04085866548121e-05,299.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,0.000108866719529,299.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,0.000516416854225,291.6680603027344,294.1499938964844,292.04998779296875,291.723388671875,292.9738464355469,292.04998779296875,291.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015451746061,1.773849511721437e-08,0.0011015273630619,-0.045486893504858,0.0,0.6499999761581421,0.0,-0.0136065287515521,60.0,0.4304125607013702,-0.0,-8.273025287053316e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,299.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,0.0001033824664773,299.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870666503906,0.0,0.0,0.000108866719529,299.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59649658203125,0.0,0.0,8.04085866548121e-05,299.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57861328125,0.0,0.0,0.000108866719529,299.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,0.000516416854225,291.6680603027344,294.1499938964844,292.04998779296875,291.723388671875,292.9738464355469,292.04998779296875,291.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015451746061,1.773849511721437e-08,0.0011015273630619,-0.045486893504858,0.0,0.6499999761581421,0.0,-0.0136065287515521,60.0,0.4304125607013702,-0.0,-8.273025287053316e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,299.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58837890625,0.0,0.0,0.0001034460656228,299.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58770751953125,0.0,0.0,0.0001089336874429,299.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970153808594,0.0,0.0,8.045804861467332e-05,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793762207031,0.0,0.0,0.0001089336874429,299.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57470703125,0.0,0.0,0.0005167344934307,291.6674194335937,294.1499938964844,292.04998779296875,291.723388671875,292.9560241699219,292.04998779296875,291.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022224789485,1.7817704645040067e-08,0.0011022046674042,-0.0456938259303569,0.0,0.6499999761581421,0.0,-0.0136457961052656,60.0,0.4302744567394256,-0.0,-8.283202390657608e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,299.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58837890625,0.0,0.0,0.0001034460656228,299.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58770751953125,0.0,0.0,0.0001089336874429,299.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970153808594,0.0,0.0,8.045804861467332e-05,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793762207031,0.0,0.0,0.0001089336874429,299.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57470703125,0.0,0.0,0.0005167344934307,291.6674194335937,294.1499938964844,292.04998779296875,291.723388671875,292.9560241699219,292.04998779296875,291.4834899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022224789485,1.7817704645040067e-08,0.0011022046674042,-0.0456938259303569,0.0,0.6499999761581421,0.0,-0.0136457961052656,60.0,0.4302744567394256,-0.0,-8.283202390657608e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,299.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889892578125,0.0,0.0,0.0001035086606862,299.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,0.0001089996003429,299.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59747314453125,0.0,0.0,8.050673204706982e-05,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,0.0001089996003429,299.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,0.0005170471849851,291.6667175292969,294.1499938964844,292.04998779296875,291.723388671875,292.9385070800781,292.04998779296875,291.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028891894966,1.7895670723078183e-08,0.0011028713779523,-0.0458974987268447,0.0,0.6499999761581421,0.0,-0.0136844469234347,60.0,0.4301470816135406,-0.0,-8.29322530648824e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,299.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889892578125,0.0,0.0,0.0001035086606862,299.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5883178710937,0.0,0.0,0.0001089996003429,299.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59747314453125,0.0,0.0,8.050673204706982e-05,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,0.0001089996003429,299.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,0.0005170471849851,291.6667175292969,294.1499938964844,292.04998779296875,291.723388671875,292.9385070800781,292.04998779296875,291.4839782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028891894966,1.7895670723078183e-08,0.0011028713779523,-0.0458974987268447,0.0,0.6499999761581421,0.0,-0.0136844469234347,60.0,0.4301470816135406,-0.0,-8.29322530648824e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,299.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58953857421875,0.0,0.0,0.0001035681707435,299.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,0.0001090622754418,299.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,8.055302168941125e-05,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58074951171875,0.0,0.0,0.0001090622754418,299.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57623291015625,0.0,0.0,0.0005173444515094,291.666015625,294.1499938964844,292.04998779296875,291.723388671875,292.9213256835937,292.04998779296875,291.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035230709239,1.7969798093986356e-08,0.0011035051429644,-0.0460911430418491,0.0,0.6499999761581421,0.0,-0.0137211950495839,60.0,0.4300218522548675,-0.0,-8.302761500544875e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,299.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58953857421875,0.0,0.0,0.0001035681707435,299.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,0.0001090622754418,299.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,8.055302168941125e-05,299.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58074951171875,0.0,0.0,0.0001090622754418,299.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.57623291015625,0.0,0.0,0.0005173444515094,291.666015625,294.1499938964844,292.04998779296875,291.723388671875,292.9213256835937,292.04998779296875,291.4844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035230709239,1.7969798093986356e-08,0.0011035051429644,-0.0460911430418491,0.0,0.6499999761581421,0.0,-0.0137211950495839,60.0,0.4300218522548675,-0.0,-8.302761500544875e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,299.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897827148437,0.0,0.0,0.000103596066765,299.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5891418457031,0.0,0.0,0.0001090916484827,299.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5981140136719,0.0,0.0,8.057471859501675e-05,299.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,0.0001090916484827,299.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765686035156,0.0,0.0,0.0005174838006496,291.6656494140625,294.1499938964844,292.04998779296875,291.723388671875,292.9128723144531,292.04998779296875,291.4847106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038200464099,1.8004540081051346e-08,0.001103802002035,-0.0461818985641002,0.0,0.6499999761581421,0.0,-0.0137384170666337,60.0,0.4299575388431549,-0.0,-8.307232235438279e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,299.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59002685546875,0.0,0.0,0.0001036227113218,299.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893859863281,0.0,0.0,0.0001091197045752,299.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5982971191406,0.0,0.0,8.059544052230194e-05,299.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813903808594,0.0,0.0,0.0001091197045752,299.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5769348144531,0.0,0.0,0.0005176169215701,291.6652526855469,294.1499938964844,292.04998779296875,291.723388671875,292.9045104980469,292.04998779296875,291.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041036341339,1.8037724203168185e-08,0.0011040857061743,-0.0462685823440551,0.0,0.6499999761581421,0.0,-0.0137548670172691,60.0,0.4298909604549408,-0.0,-8.311504018365667e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,299.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59051513671875,0.0,0.0,0.0001036721660057,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,0.0001091717858798,299.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986633300781,0.0,0.0,8.063390851020813e-05,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.0001091717858798,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775756835937,0.0,0.0,0.000517863954883,291.6644592285156,294.1499938964844,292.04998779296875,291.723388671875,292.887939453125,292.04998779296875,291.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046307627111,1.8099321152931225e-08,0.0011046126019209,-0.0464294850826263,0.0,0.6499999761581421,0.0,-0.0137854050844907,60.0,0.4297495484352112,-0.0,-8.319435806924957e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,299.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59051513671875,0.0,0.0,0.0001036721660057,299.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,0.0001091717858798,299.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5986633300781,0.0,0.0,8.063390851020813e-05,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.0001091717858798,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775756835937,0.0,0.0,0.000517863954883,291.6644592285156,294.1499938964844,292.04998779296875,291.723388671875,292.887939453125,292.04998779296875,291.48541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046307627111,1.8099321152931225e-08,0.0011046126019209,-0.0464294850826263,0.0,0.6499999761581421,0.0,-0.0137854050844907,60.0,0.4297495484352112,-0.0,-8.319435806924957e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,299.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909423828125,0.0,0.0,0.0001037127367453,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,0.000109214503027,299.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989990234375,0.0,0.0,8.066545706242323e-05,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,0.000109214503027,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57818603515625,0.0,0.0,0.0005180665757507,291.6636657714844,294.1499938964844,292.04998779296875,291.723388671875,292.8717041015625,292.04998779296875,291.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050626635551,1.814983718873009e-08,0.0011050445027649,-0.0465614385902881,0.0,0.6499999761581421,0.0,-0.0138104483485221,60.0,0.5693361163139343,-0.0,-8.325943667841784e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,299.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909423828125,0.0,0.0,0.0001037127367453,299.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59033203125,0.0,0.0,0.000109214503027,299.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989990234375,0.0,0.0,8.066545706242323e-05,299.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,0.000109214503027,299.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57818603515625,0.0,0.0,0.0005180665757507,291.6636657714844,294.1499938964844,292.04998779296875,291.723388671875,292.8717041015625,292.04998779296875,291.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050626635551,1.814983718873009e-08,0.0011050445027649,-0.0465614385902881,0.0,0.6499999761581421,0.0,-0.0138104483485221,60.0,0.5693361163139343,-0.0,-8.325943667841784e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,299.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59136962890625,0.0,0.0,0.0001037444744724,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907287597656,0.0,0.0,0.0001092479287763,299.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,8.069014438660815e-05,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0001092479287763,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.000518225133419,291.662841796875,294.1499938964844,292.04998779296875,291.723388671875,292.8557434082031,292.04998779296875,291.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054006172344,1.8189355799336223e-08,0.0011053824564442,-0.0466646626591682,0.0,0.6499999761581421,0.0,-0.0138300387188792,60.0,0.5002819299697876,-0.0,-8.331036838171715e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,299.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59136962890625,0.0,0.0,0.0001037444744724,299.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907287597656,0.0,0.0,0.0001092479287763,299.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59930419921875,0.0,0.0,8.069014438660815e-05,299.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58306884765625,0.0,0.0,0.0001092479287763,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.000518225133419,291.662841796875,294.1499938964844,292.04998779296875,291.723388671875,292.8557434082031,292.04998779296875,291.486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054006172344,1.8189355799336223e-08,0.0011053824564442,-0.0466646626591682,0.0,0.6499999761581421,0.0,-0.0138300387188792,60.0,0.5002819299697876,-0.0,-8.331036838171715e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,299.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0001037644469761,299.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910949707031,0.0,0.0,0.0001092689562938,299.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,8.070567855611444e-05,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5835266113281,0.0,0.0,0.0001092689562938,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,0.0005183249013498,291.6619567871094,294.1499938964844,292.04998779296875,291.723388671875,292.84014892578125,292.04998779296875,291.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105613191612,1.8214210584233115e-08,0.0011055950308218,-0.0467295870184898,0.0,0.6499999761581421,0.0,-0.0138423610478639,60.0,0.5283399224281311,-0.0,-8.334240675367256e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,299.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0001037644469761,299.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910949707031,0.0,0.0,0.0001092689562938,299.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,8.070567855611444e-05,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5835266113281,0.0,0.0,0.0001092689562938,299.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,0.0005183249013498,291.6619567871094,294.1499938964844,292.04998779296875,291.723388671875,292.84014892578125,292.04998779296875,291.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105613191612,1.8214210584233115e-08,0.0011055950308218,-0.0467295870184898,0.0,0.6499999761581421,0.0,-0.0138423610478639,60.0,0.5283399224281311,-0.0,-8.334240675367256e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,299.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918884277344,0.0,0.0,0.0001037684560287,299.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912780761719,0.0,0.0,0.0001092731763492,299.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59967041015625,0.0,0.0,8.070879994193092e-05,299.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837707519531,0.0,0.0,0.0001092731763492,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795593261719,0.0,0.0,0.0005183449247851,291.6615295410156,294.1499938964844,292.04998779296875,291.723388671875,292.8324584960937,292.04998779296875,291.4869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056556832045,1.8219193265167632e-08,0.0011056375224143,-0.0467425994575023,0.0,0.6499999761581421,0.0,-0.0138448299840092,60.0,0.534504234790802,-0.0,-8.334883006000383e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,299.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.592041015625,0.0,0.0,0.0001037698675645,299.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914306640625,0.0,0.0,0.0001092746679205,299.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,8.070989861153066e-05,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001092746679205,299.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5798034667969,0.0,0.0,0.0005183519679121,291.6610717773437,294.1499938964844,292.04998779296875,291.723388671875,292.82489013671875,292.04998779296875,291.4871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056702351197,1.822094475301128e-08,0.0011056519579142,-0.0467471741139888,0.0,0.6499999761581421,0.0,-0.013845695182681,60.0,0.5388422608375549,-0.0,-8.335108958590355e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,299.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922241210937,0.0,0.0,0.0001037678594002,299.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59161376953125,0.0,0.0,0.0001092725578928,299.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5998840332031,0.0,0.0,8.070833428064361e-05,299.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841979980469,0.0,0.0,0.0001092725578928,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5800476074219,0.0,0.0,0.0005183419561944,291.6605834960937,294.1499938964844,292.04998779296875,291.723388671875,292.8170471191406,292.04998779296875,291.4873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056485818699,1.821842765536985e-08,0.0011056303046643,-0.046740598976612,0.0,0.6499999761581421,0.0,-0.013844447210431,60.0,0.5419474244117737,-0.0,-8.334784240560111e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,299.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,0.0001037645197357,299.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917663574219,0.0,0.0,0.0001092690363293,299.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,8.070573676377535e-05,299.35125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843811035156,0.0,0.0,0.0001092690363293,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.58026123046875,0.0,0.0,0.0005183252505958,291.66015625,294.1499938964844,292.04998779296875,291.723388671875,292.8098449707031,292.04998779296875,291.48760986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056136572733,1.8214246111369903e-08,0.0011055954964831,-0.046729676425457,0.0,0.6499999761581421,0.0,-0.0138423787429928,60.0,0.544596791267395,-0.0,-8.33424493862367e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,299.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926208496094,0.0,0.0,0.0001037406691466,299.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.592041015625,0.0,0.0,0.0001092439197236,299.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001281738281,0.0,0.0,8.068718307185918e-05,299.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5847473144531,0.0,0.0,0.0001092439197236,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807189941406,0.0,0.0,0.0005182060995139,291.65924072265625,294.1499938964844,292.04998779296875,291.723388671875,292.7951354980469,292.04998779296875,291.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053592897951,1.8184502792450985e-08,0.0011053411290049,-0.0466519854962825,0.0,0.6499999761581421,0.0,-0.0138276331126689,60.0,0.5466236472129822,-0.0,-8.330410850021509e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,299.5986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926208496094,0.0,0.0,0.0001037406691466,299.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.592041015625,0.0,0.0,0.0001092439197236,299.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001281738281,0.0,0.0,8.068718307185918e-05,299.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5847473144531,0.0,0.0,0.0001092439197236,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807189941406,0.0,0.0,0.0005182060995139,291.65924072265625,294.1499938964844,292.04998779296875,291.723388671875,292.7951354980469,292.04998779296875,291.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053592897951,1.8184502792450985e-08,0.0011053411290049,-0.0466519854962825,0.0,0.6499999761581421,0.0,-0.0138276331126689,60.0,0.5466236472129822,-0.0,-8.330410850021509e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,299.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928649902344,0.0,0.0,0.0001036992980516,299.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59228515625,0.0,0.0,0.0001092003585654,299.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,8.065500878728926e-05,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,0.0001092003585654,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58111572265625,0.0,0.0,0.0005179994623176,291.65826416015625,294.1499938964844,292.04998779296875,291.723388671875,292.7807006835937,292.04998779296875,291.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104918308556,1.813292804797584e-08,0.0011049002641811,-0.0465172678232193,0.0,0.6499999761581421,0.0,-0.0138020664453506,60.0,0.5472376346588135,-0.0,-8.323765143813945e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,299.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928649902344,0.0,0.0,0.0001036992980516,299.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59228515625,0.0,0.0,0.0001092003585654,299.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002502441406,0.0,0.0,8.065500878728926e-05,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,0.0001092003585654,299.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58111572265625,0.0,0.0,0.0005179994623176,291.65826416015625,294.1499938964844,292.04998779296875,291.723388671875,292.7807006835937,292.04998779296875,291.4884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104918308556,1.813292804797584e-08,0.0011049002641811,-0.0465172678232193,0.0,0.6499999761581421,0.0,-0.0138020664453506,60.0,0.5472376346588135,-0.0,-8.323765143813945e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,299.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,0.0001036381290759,299.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924987792969,0.0,0.0,0.0001091359372367,299.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003723144531,0.0,0.0,8.060743130045012e-05,299.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,0.0001091359372367,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,0.0005176938720978,291.65728759765625,294.1499938964844,292.04998779296875,291.723388671875,292.7665405273437,292.04998779296875,291.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042663827538,1.8056676154287743e-08,0.0011042483383789,-0.0463180877268314,0.0,0.6499999761581421,0.0,-0.0137642659246921,60.0,0.5471780896186829,-0.0,-8.31394402212027e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,299.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59307861328125,0.0,0.0,0.0001036381290759,299.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924987792969,0.0,0.0,0.0001091359372367,299.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003723144531,0.0,0.0,8.060743130045012e-05,299.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854187011719,0.0,0.0,0.0001091359372367,299.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,0.0005176938720978,291.65728759765625,294.1499938964844,292.04998779296875,291.723388671875,292.7665405273437,292.04998779296875,291.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042663827538,1.8056676154287743e-08,0.0011042483383789,-0.0463180877268314,0.0,0.6499999761581421,0.0,-0.0137642659246921,60.0,0.5471780896186829,-0.0,-8.31394402212027e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,299.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,0.0001035968889482,299.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,0.0001090925143216,299.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.60040283203125,0.0,0.0,8.05753588792868e-05,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,0.0001090925143216,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,0.0005174879333935,291.65679931640625,294.1499938964844,292.04998779296875,291.723388671875,292.7596130371094,292.04998779296875,291.48907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038267984986,1.8005279045496536e-08,0.001103808870539,-0.0461838282644748,0.0,0.6499999761581421,0.0,-0.0137387858703732,60.0,0.5469588041305542,-0.0,-8.30732744816487e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,299.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932312011719,0.0,0.0,0.0001035523819155,299.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,0.0001090456498786,299.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004333496094,0.0,0.0,8.054074714891613e-05,299.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.585693359375,0.0,0.0,0.0001090456498786,299.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.581787109375,0.0,0.0,0.0005172655801288,291.65631103515625,294.1499938964844,292.04998779296875,291.723388671875,292.75274658203125,292.04998779296875,291.4892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033515911549,1.7949810526829424e-08,0.0011033336631953,-0.0460389330983161,0.0,0.6499999761581421,0.0,-0.0137112839147448,60.0,0.5466914772987366,-0.0,-8.300189335841426e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,299.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933837890625,0.0,0.0,0.0001034484157571,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59283447265625,0.0,0.0,0.0001089361612685,299.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004943847656,0.0,0.0,8.045987488003448e-05,299.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,0.0001089361612685,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58209228515625,0.0,0.0,0.0005167462513782,291.6553039550781,294.1499938964844,292.04998779296875,291.723388671875,292.7391662597656,292.04998779296875,291.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102244714275,1.7820232400822533e-08,0.0011022267863154,-0.0457004308700561,0.0,0.6499999761581421,0.0,-0.0136470524594187,60.0,0.5460100173950195,-0.0,-8.283527108687849e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
