time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981880,299.5932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933837890625,0.0,0.0,0.0001034484157571,299.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.59283447265625,0.0,0.0,0.0001089361612685,299.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004943847656,0.0,0.0,8.045987488003448e-05,299.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,0.0001089361612685,299.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58209228515625,0.0,0.0,0.0005167462513782,291.6553039550781,294.1499938964844,292.04998779296875,291.723388671875,292.7391662597656,292.04998779296875,291.4896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102244714275,1.7820232400822533e-08,0.0011022267863154,-0.0457004308700561,0.0,0.6499999761581421,0.0,-0.0136470524594187,60.0,0.5460100173950195,-0.0,-8.283527108687849e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,299.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,0.0001033182415994,299.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,0.000108799082227,299.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,8.035862992983311e-05,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.586181640625,0.0,0.0,0.000108799082227,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,0.0005160960135981,291.6542663574219,294.1499938964844,292.04998779296875,291.723388671875,292.7258605957031,292.04998779296875,291.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008575093001,1.7658006612464305e-08,0.0011008398141711,-0.0452766194939613,0.0,0.6499999761581421,0.0,-0.0135666308924555,60.0,0.5451076030731201,-0.0,-8.26268973241895e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,299.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.593505859375,0.0,0.0,0.0001033182415994,299.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,0.000108799082227,299.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,8.035862992983311e-05,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.586181640625,0.0,0.0,0.000108799082227,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,0.0005160960135981,291.6542663574219,294.1499938964844,292.04998779296875,291.723388671875,292.7258605957031,292.04998779296875,291.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008575093001,1.7658006612464305e-08,0.0011008398141711,-0.0452766194939613,0.0,0.6499999761581421,0.0,-0.0135666308924555,60.0,0.5451076030731201,-0.0,-8.26268973241895e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,299.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935974121094,0.0,0.0,0.0001031397405313,299.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5930480957031,0.0,0.0,0.000108611107862,299.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,8.021979738259688e-05,299.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863647460937,0.0,0.0,0.000108611107862,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826416015625,0.0,0.0,0.0005152043304406,291.6532592773437,294.1499938964844,292.04998779296875,291.723388671875,292.7128601074219,292.04998779296875,291.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989555157721,1.7435560550893573e-08,0.0010989380534738,-0.0446954444050788,0.0,0.6499999761581421,0.0,-0.0134563567116856,60.0,0.5439558625221252,-0.0,-8.234160731035446e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,299.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935974121094,0.0,0.0,0.0001031397405313,299.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5930480957031,0.0,0.0,0.000108611107862,299.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005249023437,0.0,0.0,8.021979738259688e-05,299.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863647460937,0.0,0.0,0.000108611107862,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826416015625,0.0,0.0,0.0005152043304406,291.6532592773437,294.1499938964844,292.04998779296875,291.723388671875,292.7128601074219,292.04998779296875,291.490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989555157721,1.7435560550893573e-08,0.0010989380534738,-0.0446954444050788,0.0,0.6499999761581421,0.0,-0.0134563567116856,60.0,0.5439558625221252,-0.0,-8.234160731035446e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,299.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,0.0001028977276291,299.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,0.0001083562601706,299.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004943847656,0.0,0.0,8.003156835911795e-05,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865173339844,0.0,0.0,0.0001083562601706,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828552246094,0.0,0.0,0.0005139954737387,291.6521911621094,294.1499938964844,292.04998779296875,291.723388671875,292.7001037597656,292.04998779296875,291.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963769163936,1.7133986673911753e-08,0.001096359686926,-0.0439074672758579,0.0,0.6499999761581421,0.0,-0.0133068552240729,60.0,0.5425179600715637,-0.0,-8.195561207458013e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,299.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,0.0001028977276291,299.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,0.0001083562601706,299.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004943847656,0.0,0.0,8.003156835911795e-05,299.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865173339844,0.0,0.0,0.0001083562601706,299.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828552246094,0.0,0.0,0.0005139954737387,291.6521911621094,294.1499938964844,292.04998779296875,291.723388671875,292.7001037597656,292.04998779296875,291.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963769163936,1.7133986673911753e-08,0.001096359686926,-0.0439074672758579,0.0,0.6499999761581421,0.0,-0.0133068552240729,60.0,0.5425179600715637,-0.0,-8.195561207458013e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,299.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,0.0001027449252433,299.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931701660156,0.0,0.0,0.000108195352368,299.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004638671875,0.0,0.0,7.991271559149027e-05,299.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,0.000108195352368,299.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829467773437,0.0,0.0,0.0005132321384735,291.65167236328125,294.1499938964844,292.04998779296875,291.723388671875,292.69390869140625,292.04998779296875,291.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947484988719,1.6943573655225922e-08,0.0010947316186502,-0.0434098951518535,0.0,0.6499999761581421,0.0,-0.0132124591618776,60.0,0.5416433215141296,-0.0,-8.171236487442003e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,299.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937194824219,0.0,0.0,0.000102586702269,299.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932006835937,0.0,0.0,0.0001080287402146,299.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004638671875,0.0,0.0,7.978965732036158e-05,299.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.586669921875,0.0,0.0,0.0001080287402146,299.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830383300781,0.0,0.0,0.0005124417948536,291.6511535644531,294.1499938964844,292.04998779296875,291.723388671875,292.68768310546875,292.04998779296875,291.49127197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001093063969165,1.6746415809620885e-08,0.0010930472053587,-0.0428946688771247,0.0,0.6499999761581421,0.0,-0.01311472710222,60.0,0.5407518148422241,-0.0,-8.14608753785251e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,299.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0001023753065965,299.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932006835937,0.0,0.0,0.0001078061250154,299.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60040283203125,0.0,0.0,7.962523523019627e-05,299.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,0.0001078061250154,299.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831298828125,0.0,0.0,0.000511385849677,291.6505126953125,294.1499938964844,292.04998779296875,291.723388671875,292.6803283691406,292.04998779296875,291.49151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908116819337,1.6482994524835703e-08,0.0010907952673733,-0.0422062277793884,0.0,0.6499999761581421,0.0,-0.0129841407760977,60.0,0.5395739078521729,-0.0,-8.112547789096426e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,299.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0001022177020786,299.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932312011719,0.0,0.0,0.0001076401676982,299.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6003723144531,0.0,0.0,7.950265717227012e-05,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867919921875,0.0,0.0,0.0001076401676982,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.58319091796875,0.0,0.0,0.0005105985910631,291.65008544921875,294.1499938964844,292.04998779296875,291.723388671875,292.6755065917969,292.04998779296875,291.4916687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891326237469,1.6286616499883166e-08,0.0010891163256019,-0.0416929572820663,0.0,0.6499999761581421,0.0,-0.0128867896273732,60.0,0.5386927127838135,-0.0,-8.08758855441738e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,299.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0001017931572278,299.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932312011719,0.0,0.0,0.0001071930964826,299.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60028076171875,0.0,0.0,7.917245966382325e-05,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868835449219,0.0,0.0,0.0001071930964826,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833435058594,0.0,0.0,0.0005084779113531,291.6490173339844,294.1499938964844,292.04998779296875,291.723388671875,292.66363525390625,292.04998779296875,291.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084609539248,1.5757604998611896e-08,0.0010845938231796,-0.0403101369738578,0.0,0.6499999761581421,0.0,-0.0126245403662323,60.0,0.5363458395004272,-0.0,-8.020543873499265e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,299.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59375,0.0,0.0,0.0001017931572278,299.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932312011719,0.0,0.0,0.0001071930964826,299.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60028076171875,0.0,0.0,7.917245966382325e-05,299.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868835449219,0.0,0.0,0.0001071930964826,299.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833435058594,0.0,0.0,0.0005084779113531,291.6490173339844,294.1499938964844,292.04998779296875,291.723388671875,292.66363525390625,292.04998779296875,291.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084609539248,1.5757604998611896e-08,0.0010845938231796,-0.0403101369738578,0.0,0.6499999761581421,0.0,-0.0126245403662323,60.0,0.5363458395004272,-0.0,-8.020543873499265e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,299.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937194824219,0.0,0.0,0.0001013153523672,299.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932006835937,0.0,0.0,0.0001066899494617,299.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001892089844,0.0,0.0,7.880083285272121e-05,299.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869445800781,0.0,0.0,0.0001066899494617,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834655761719,0.0,0.0,0.000506091164425,291.6479187011719,294.1499938964844,292.04998779296875,291.723388671875,292.65203857421875,292.04998779296875,291.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795183479785,1.516223413489115e-08,0.0010795032139867,-0.0387535877525806,0.0,0.6499999761581421,0.0,-0.0123293921351432,60.0,0.5337280035018921,-0.0,-7.9454231638465e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,299.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937194824219,0.0,0.0,0.0001013153523672,299.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932006835937,0.0,0.0,0.0001066899494617,299.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6001892089844,0.0,0.0,7.880083285272121e-05,299.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869445800781,0.0,0.0,0.0001066899494617,299.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834655761719,0.0,0.0,0.000506091164425,291.6479187011719,294.1499938964844,292.04998779296875,291.723388671875,292.65203857421875,292.04998779296875,291.49249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795183479785,1.516223413489115e-08,0.0010795032139867,-0.0387535877525806,0.0,0.6499999761581421,0.0,-0.0123293921351432,60.0,0.5337280035018921,-0.0,-7.9454231638465e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,299.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,0.000100791308796,299.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931701660156,0.0,0.0,0.0001061381044564,299.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000671386719,0.0,0.0,7.839324098313227e-05,299.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870056152344,0.0,0.0,0.0001061381044564,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,0.0005034734494984,291.6468505859375,294.1499938964844,292.04998779296875,291.723388671875,292.64068603515625,292.04998779296875,291.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739347198978,1.4509253354333396e-08,0.0010739201679825,-0.0370460972189903,0.0,0.6499999761581421,0.0,-0.012005683965981,60.0,0.5308646559715271,-0.0,-7.863438611366291e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,299.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936889648437,0.0,0.0,0.000100791308796,299.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931701660156,0.0,0.0,0.0001061381044564,299.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000671386719,0.0,0.0,7.839324098313227e-05,299.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870056152344,0.0,0.0,0.0001061381044564,299.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,0.0005034734494984,291.6468505859375,294.1499938964844,292.04998779296875,291.723388671875,292.64068603515625,292.04998779296875,291.4928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739347198978,1.4509253354333396e-08,0.0010739201679825,-0.0370460972189903,0.0,0.6499999761581421,0.0,-0.012005683965981,60.0,0.5308646559715271,-0.0,-7.863438611366291e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,299.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936584472656,0.0,0.0,0.000100515098893,299.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,0.0001058472407748,299.7594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5999755859375,0.0,0.0,7.817841105861589e-05,299.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870056152344,0.0,0.0,0.0001058472407748,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5835876464844,0.0,0.0,0.0005020937533117,291.64630126953125,294.1499938964844,292.04998779296875,291.723388671875,292.6351013183594,292.04998779296875,291.4930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709920898079,1.4165088657591696e-08,0.001070978003554,-0.0361460074782371,0.0,0.6499999761581421,0.0,-0.0118350703269243,60.0,0.5293699502944946,-0.0,-7.820398906233096e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,299.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936279296875,0.0,0.0,0.0001002298813546,299.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931091308594,0.0,0.0,0.0001055468892445,299.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.59991455078125,0.0,0.0,7.795657438691705e-05,299.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870361328125,0.0,0.0,0.0001055468892445,299.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836181640625,0.0,0.0,0.0005006690043956,291.6457824707031,294.1499938964844,292.04998779296875,291.723388671875,292.62957763671875,292.04998779296875,291.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067952485755,1.3809698273803406e-08,0.0010679387487471,-0.0352164693176746,0.0,0.6499999761581421,0.0,-0.0116588864475488,60.0,0.5278176665306091,-0.0,-7.776078092547324e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,299.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,9.96426388155669e-05,299.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5930480957031,0.0,0.0,0.0001049284983309,299.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,7.749982614768669e-05,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870361328125,0.0,0.0,0.0001049284983309,299.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,0.0004977356293238,291.6446838378906,294.1499938964844,292.04998779296875,291.723388671875,292.6188049316406,292.04998779296875,291.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616952786222,1.3077983140874494e-08,0.0010616822401061,-0.0333023592829704,0.0,0.6499999761581421,0.0,-0.0112961456179618,60.0,0.5245639681816101,-0.0,-7.685223124553886e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,299.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5935363769531,0.0,0.0,9.96426388155669e-05,299.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5930480957031,0.0,0.0,0.0001049284983309,299.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,7.749982614768669e-05,299.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870361328125,0.0,0.0,0.0001049284983309,299.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,0.0004977356293238,291.6446838378906,294.1499938964844,292.04998779296875,291.723388671875,292.6188049316406,292.04998779296875,291.49365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616952786222,1.3077983140874494e-08,0.0010616822401061,-0.0333023592829704,0.0,0.6499999761581421,0.0,-0.0112961456179618,60.0,0.5245639681816101,-0.0,-7.685223124553886e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,299.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59344482421875,0.0,0.0,9.903851605486123e-05,299.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,0.0001042923249769,299.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995788574219,0.0,0.0,7.702995208092034e-05,299.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870361328125,0.0,0.0,0.0001042923249769,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,0.0004947179113514,291.64361572265625,294.1499938964844,292.04998779296875,291.723388671875,292.6082763671875,292.04998779296875,291.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552580934017,1.232524393657286e-08,0.0010552457533776,-0.0313328728079795,0.0,0.6499999761581421,0.0,-0.0109229814261198,60.0,0.5211928486824036,-0.0,-7.592313977511368e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,299.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59344482421875,0.0,0.0,9.903851605486123e-05,299.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,0.0001042923249769,299.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995788574219,0.0,0.0,7.702995208092034e-05,299.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870361328125,0.0,0.0,0.0001042923249769,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,0.0004947179113514,291.64361572265625,294.1499938964844,292.04998779296875,291.723388671875,292.6082763671875,292.04998779296875,291.4940490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552580934017,1.232524393657286e-08,0.0010552457533776,-0.0313328728079795,0.0,0.6499999761581421,0.0,-0.0109229814261198,60.0,0.5211928486824036,-0.0,-7.592313977511368e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,299.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59332275390625,0.0,0.0,9.842806321103126e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928649902344,0.0,0.0,0.0001036494868458,299.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.599365234375,0.0,0.0,7.65551594668068e-05,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870056152344,0.0,0.0,0.0001036494868458,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,0.0004916685284115,291.6425170898437,294.1499938964844,292.04998779296875,291.723388671875,292.5980224609375,292.04998779296875,291.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104875350371,1.1564625701510069e-08,0.0010487418621778,-0.0293424073606729,0.0,0.6499999761581421,0.0,-0.0105459103360772,60.0,0.5177451372146606,-0.0,-7.49900550545135e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,299.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.59332275390625,0.0,0.0,9.842806321103126e-05,299.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928649902344,0.0,0.0,0.0001036494868458,299.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.599365234375,0.0,0.0,7.65551594668068e-05,299.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870056152344,0.0,0.0,0.0001036494868458,299.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,0.0004916685284115,291.6425170898437,294.1499938964844,292.04998779296875,291.723388671875,292.5980224609375,292.04998779296875,291.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104875350371,1.1564625701510069e-08,0.0010487418621778,-0.0293424073606729,0.0,0.6499999761581421,0.0,-0.0105459103360772,60.0,0.5177451372146606,-0.0,-7.49900550545135e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,299.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932006835937,0.0,0.0,9.782040433492512e-05,299.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927124023437,0.0,0.0,0.0001030095954774,299.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,7.608253508806229e-05,299.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869445800781,0.0,0.0,0.0001030095954774,299.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,0.0004886331735178,291.6414489746094,294.1499938964844,292.04998779296875,291.723388671875,292.5880126953125,292.04998779296875,291.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422785999253,1.0807490902209338e-08,0.0010422677733004,-0.0273607168346643,0.0,0.6499999761581421,0.0,-0.0101705668494105,60.0,0.5142626762390137,-0.0,-7.40669676702055e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,299.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5932006835937,0.0,0.0,9.782040433492512e-05,299.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927124023437,0.0,0.0,0.0001030095954774,299.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59918212890625,0.0,0.0,7.608253508806229e-05,299.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869445800781,0.0,0.0,0.0001030095954774,299.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,0.0004886331735178,291.6414489746094,294.1499938964844,292.04998779296875,291.723388671875,292.5880126953125,292.04998779296875,291.4948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422785999253,1.0807490902209338e-08,0.0010422677733004,-0.0273607168346643,0.0,0.6499999761581421,0.0,-0.0101705668494105,60.0,0.5142626762390137,-0.0,-7.40669676702055e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,299.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5931396484375,0.0,0.0,9.75176735664718e-05,299.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926513671875,0.0,0.0,0.0001026908066705,299.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990600585937,0.0,0.0,7.58470778237097e-05,299.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869140625,0.0,0.0,0.0001026908066705,299.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,0.0004871209675911,291.6408996582031,294.1499938964844,292.04998779296875,291.723388671875,292.5830993652344,292.04998779296875,291.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390513343736,1.043029485003899e-08,0.00103904097341,-0.0263733435422182,0.0,0.6499999761581421,0.0,-0.009983567520976,60.0,0.5125142335891724,-0.0,-7.360922182897411e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,299.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5930480957031,0.0,0.0,9.721943933982402e-05,299.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59259033203125,0.0,0.0,0.000102376754512,299.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989685058594,0.0,0.0,7.561512029496953e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868835449219,0.0,0.0,0.000102376754512,299.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5837097167969,0.0,0.0,0.0004856312298215,291.6403503417969,294.1499938964844,292.04998779296875,291.723388671875,292.5782165527344,292.04998779296875,291.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358744766563,1.0058709420945888e-08,0.0010358644649386,-0.0254005808383226,0.0,0.6499999761581421,0.0,-0.0097993612289428,60.0,0.5107710361480713,-0.0,-7.315967565091341e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,299.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,9.682470408733934e-05,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924987792969,0.0,0.0,0.0001019610790535,299.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987854003906,0.0,0.0,7.530810398748145e-05,299.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5868225097656,0.0,0.0,0.0001019610790535,299.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,0.0004836594453081,291.6396179199219,294.1499938964844,292.04998779296875,291.723388671875,292.5716857910156,292.04998779296875,291.4954833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316699044778,9.566883285572205e-09,0.0010316602420061,-0.0241129305213689,0.0,0.6499999761581421,0.0,-0.0095555484294891,60.0,0.5084260106086731,-0.0,-7.256677747591311e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,299.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5928955078125,0.0,0.0,9.664656681707128e-05,299.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924377441406,0.0,0.0,0.0001017734903143,299.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987243652344,0.0,0.0,7.516955520259216e-05,299.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867919921875,0.0,0.0,0.0001017734903143,299.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836486816406,0.0,0.0,0.0004827696247957,291.6392822265625,294.1499938964844,292.04998779296875,291.723388671875,292.5686950683594,292.04998779296875,291.49560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297711705788,9.3449301630244e-09,0.0010297618573531,-0.0235317982733249,0.0,0.6499999761581421,0.0,-0.0094455145299434,60.0,0.5073462724685669,-0.0,-7.229999710034464e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,299.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927429199219,0.0,0.0,9.609264088794588e-05,299.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59228515625,0.0,0.0,0.0001011901767924,299.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984802246094,0.0,0.0,7.473871664842591e-05,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867004394531,0.0,0.0,0.0001011901767924,299.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836181640625,0.0,0.0,0.0004800026363227,291.6382141113281,294.1499938964844,292.04998779296875,291.723388671875,292.55938720703125,292.04998779296875,291.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023867400363,8.654757799320123e-09,0.0010238587856292,-0.021724596619606,0.0,0.6499999761581421,0.0,-0.0091033596545457,60.0,0.5039855241775513,-0.0,-7.147357905523678e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,299.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927429199219,0.0,0.0,9.609264088794588e-05,299.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59228515625,0.0,0.0,0.0001011901767924,299.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5984802246094,0.0,0.0,7.473871664842591e-05,299.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867004394531,0.0,0.0,0.0001011901767924,299.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836181640625,0.0,0.0,0.0004800026363227,291.6382141113281,294.1499938964844,292.04998779296875,291.723388671875,292.55938720703125,292.04998779296875,291.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023867400363,8.654757799320123e-09,0.0010238587856292,-0.021724596619606,0.0,0.6499999761581421,0.0,-0.0091033596545457,60.0,0.5039855241775513,-0.0,-7.147357905523678e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,299.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,9.556802251609042e-05,299.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59210205078125,0.0,0.0,0.0001006377278827,299.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,7.43306809454225e-05,299.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,0.0001006377278827,299.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5835266113281,0.0,0.0,0.0004773820401169,291.6371459960937,294.1499938964844,292.04998779296875,291.723388671875,292.5503234863281,292.04998779296875,291.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182776022702,8.001110884947593e-09,0.001018269569613,-0.0200128387659788,0.0,0.6499999761581421,0.0,-0.0087793190032243,60.0,0.5007297396659851,-0.0,-7.069527185876724e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,299.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.592529296875,0.0,0.0,9.556802251609042e-05,299.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59210205078125,0.0,0.0,0.0001006377278827,299.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,7.43306809454225e-05,299.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,0.0001006377278827,299.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5835266113281,0.0,0.0,0.0004773820401169,291.6371459960937,294.1499938964844,292.04998779296875,291.723388671875,292.5503234863281,292.04998779296875,291.49639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182776022702,8.001110884947593e-09,0.001018269569613,-0.0200128387659788,0.0,0.6499999761581421,0.0,-0.0087793190032243,60.0,0.5007297396659851,-0.0,-7.069527185876724e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,299.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,9.50764151639305e-05,299.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919189453125,0.0,0.0,0.0001001200434984,299.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,7.394832209683955e-05,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58648681640625,0.0,0.0,0.0001001200434984,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834655761719,0.0,0.0,0.0004749263753183,291.6360778808594,294.1499938964844,292.04998779296875,291.723388671875,292.5414428710937,292.04998779296875,291.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130391456186,7.388595957280586e-09,0.001013031695038,-0.0184086412191391,0.0,0.6499999761581421,0.0,-0.0084756668657064,60.0,0.4975847005844116,-0.0,-6.996980772555619e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,299.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59234619140625,0.0,0.0,9.50764151639305e-05,299.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919189453125,0.0,0.0,0.0001001200434984,299.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,7.394832209683955e-05,299.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58648681640625,0.0,0.0,0.0001001200434984,299.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834655761719,0.0,0.0,0.0004749263753183,291.6360778808594,294.1499938964844,292.04998779296875,291.723388671875,292.5414428710937,292.04998779296875,291.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130391456186,7.388595957280586e-09,0.001013031695038,-0.0184086412191391,0.0,0.6499999761581421,0.0,-0.0084756668657064,60.0,0.4975847005844116,-0.0,-6.996980772555619e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,299.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,9.48384331422858e-05,299.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.591796875,0.0,0.0,9.9869430414401e-05,299.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5978088378906,0.0,0.0,7.376322173513472e-05,299.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58642578125,0.0,0.0,9.9869430414401e-05,299.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834045410156,0.0,0.0,0.0004737376002594,291.6355285644531,294.1499938964844,292.04998779296875,291.723388671875,292.5370483398437,292.04998779296875,291.4969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105039691552,7.092083365023427e-09,0.0010104969842359,-0.0176320113241672,0.0,0.6499999761581421,0.0,-0.0083286771550774,60.0,0.4960446953773498,-0.0,-6.961995779874999e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
