time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984160,299.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921325683594,0.0,0.0,9.461180889047682e-05,299.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917053222656,0.0,0.0,9.9630793556571e-05,299.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5976867675781,0.0,0.0,7.358696166193113e-05,299.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863342285156,0.0,0.0,9.9630793556571e-05,299.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5833435058594,0.0,0.0,0.00047260557767,291.635009765625,294.1499938964844,292.04998779296875,291.723388671875,292.53271484375,292.04998779296875,291.4971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080897482112,6.809729669043918e-09,0.0010080829961225,-0.0168924387544393,0.0,0.6499999761581421,0.0,-0.0081887040287256,60.0,0.4945471286773681,-0.0,-6.928762275038025e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,299.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919189453125,0.0,0.0,9.418836270924658e-05,299.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,9.918488649418578e-05,299.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973815917969,0.0,0.0,7.325761544052511e-05,299.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,9.918488649418578e-05,299.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.583251953125,0.0,0.0,0.0004704903985839,291.6339416503906,294.1499938964844,292.04998779296875,291.723388671875,292.5242004394531,292.04998779296875,291.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035765590146,6.282146802760735e-09,0.0010035702725872,-0.015510463155806,0.0,0.6499999761581421,0.0,-0.0079271523281931,60.0,0.4916843175888061,-0.0,-6.866878976552472e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,299.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5919189453125,0.0,0.0,9.418836270924658e-05,299.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,9.918488649418578e-05,299.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973815917969,0.0,0.0,7.325761544052511e-05,299.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,9.918488649418578e-05,299.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.583251953125,0.0,0.0,0.0004704903985839,291.6339416503906,294.1499938964844,292.04998779296875,291.723388671875,292.5242004394531,292.04998779296875,291.4975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035765590146,6.282146802760735e-09,0.0010035702725872,-0.015510463155806,0.0,0.6499999761581421,0.0,-0.0079271523281931,60.0,0.4916843175888061,-0.0,-6.866878976552472e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,299.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917053222656,0.0,0.0,9.37988079385832e-05,299.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912780761719,0.0,0.0,9.87746607279405e-05,299.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971069335937,0.0,0.0,7.295463001355529e-05,299.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,9.87746607279405e-05,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831298828125,0.0,0.0,0.0004685444582719,291.63287353515625,294.1499938964844,292.04998779296875,291.723388671875,292.51593017578125,292.04998779296875,291.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994256542995,5.796783941747208e-09,0.0009994198335334,-0.0142390029504895,0.0,0.6499999761581421,0.0,-0.0076865362934768,60.0,0.4889687597751617,-0.0,-6.810192587636267e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,299.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917053222656,0.0,0.0,9.37988079385832e-05,299.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912780761719,0.0,0.0,9.87746607279405e-05,299.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5971069335937,0.0,0.0,7.295463001355529e-05,299.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,9.87746607279405e-05,299.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831298828125,0.0,0.0,0.0004685444582719,291.63287353515625,294.1499938964844,292.04998779296875,291.723388671875,292.51593017578125,292.04998779296875,291.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994256542995,5.796783941747208e-09,0.0009994198335334,-0.0142390029504895,0.0,0.6499999761581421,0.0,-0.0076865362934768,60.0,0.4889687597751617,-0.0,-6.810192587636267e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,299.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914611816406,0.0,0.0,9.344615682493897e-05,299.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910339355469,0.0,0.0,9.840329585131258e-05,299.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968017578125,0.0,0.0,7.26803409634158e-05,299.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,9.840329585131258e-05,299.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830078125,0.0,0.0,0.0004667828907258,291.6318054199219,294.1499938964844,292.04998779296875,291.723388671875,292.5078125,292.04998779296875,291.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956680005416,5.357403409789185e-09,0.0009956626454368,-0.0130879394710063,0.0,0.6499999761581421,0.0,-0.007468715775758,60.0,0.4864077270030975,-0.0,-6.759079695939364e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,299.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914611816406,0.0,0.0,9.344615682493897e-05,299.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910339355469,0.0,0.0,9.840329585131258e-05,299.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5968017578125,0.0,0.0,7.26803409634158e-05,299.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,9.840329585131258e-05,299.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5830078125,0.0,0.0,0.0004667828907258,291.6318054199219,294.1499938964844,292.04998779296875,291.723388671875,292.5078125,292.04998779296875,291.498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956680005416,5.357403409789185e-09,0.0009956626454368,-0.0130879394710063,0.0,0.6499999761581421,0.0,-0.007468715775758,60.0,0.4864077270030975,-0.0,-6.759079695939364e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,299.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912170410156,0.0,0.0,9.313104237662628e-05,299.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,9.807146852836011e-05,299.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964660644531,0.0,0.0,7.243525760713965e-05,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.585693359375,0.0,0.0,9.807146852836011e-05,299.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828552246094,0.0,0.0,0.0004652088391594,291.6307678222656,294.1499938964844,292.04998779296875,291.723388671875,292.4998474121094,292.04998779296875,291.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923102334141,4.96479790612625e-09,0.0009923052275553,-0.0120593709871172,0.0,0.6499999761581421,0.0,-0.007274083327502,60.0,0.4840081632137298,-0.0,-6.713570144256664e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,299.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5912170410156,0.0,0.0,9.313104237662628e-05,299.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,9.807146852836011e-05,299.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964660644531,0.0,0.0,7.243525760713965e-05,299.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.585693359375,0.0,0.0,9.807146852836011e-05,299.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828552246094,0.0,0.0,0.0004652088391594,291.6307678222656,294.1499938964844,292.04998779296875,291.723388671875,292.4998474121094,292.04998779296875,291.4986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923102334141,4.96479790612625e-09,0.0009923052275553,-0.0120593709871172,0.0,0.6499999761581421,0.0,-0.007274083327502,60.0,0.4840081632137298,-0.0,-6.713570144256664e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,299.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5910949707031,0.0,0.0,9.298041550209746e-05,299.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906677246094,0.0,0.0,9.791285992832854e-05,299.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963134765625,0.0,0.0,7.231810013763607e-05,299.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5856018066406,0.0,0.0,9.791285992832854e-05,299.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.582763671875,0.0,0.0,0.0004644564469344,291.6302490234375,294.1499938964844,292.04998779296875,291.723388671875,292.49591064453125,292.04998779296875,291.4988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907050989568,4.777132467381762e-09,0.0009907003259286,-0.0115677015855908,0.0,0.6499999761581421,0.0,-0.0071810483932495,60.0,0.4828372001647949,-0.0,-6.691870879649289e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,299.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,9.285016130888836e-05,299.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,9.777568629942834e-05,299.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5961608886719,0.0,0.0,7.221678970381618e-05,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,9.777568629942834e-05,299.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58270263671875,0.0,0.0,0.0004638057725969,291.6297302246094,294.1499938964844,292.04998779296875,291.723388671875,292.4920349121094,292.04998779296875,291.4990539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893180103972,4.614838733374427e-09,0.0009893134701997,-0.0111424969509243,0.0,0.6499999761581421,0.0,-0.0071005970239639,60.0,0.4817514419555664,-0.0,-6.673133157164557e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,299.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907592773437,0.0,0.0,9.266271081287414e-05,299.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903625488281,0.0,0.0,9.757829684531316e-05,299.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5959167480469,0.0,0.0,7.207100134110078e-05,299.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853576660156,0.0,0.0,9.757829684531316e-05,299.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.58258056640625,0.0,0.0,0.0004628694441635,291.62890625,294.1499938964844,292.04998779296875,291.723388671875,292.4861755371094,292.04998779296875,291.49932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873195085674,4.381293550181908e-09,0.0009873150847852,-0.0105306059122085,0.0,0.6499999761581421,0.0,-0.00698481220752,60.0,0.4801525771617889,-0.0,-6.646215666705757e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,299.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5906982421875,0.0,0.0,9.261199738830328e-05,299.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5903015136719,0.0,0.0,9.752489131642506e-05,299.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5958251953125,0.0,0.0,7.203155109891668e-05,299.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852966308594,0.0,0.0,9.752489131642506e-05,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,0.0004626160953193,291.628662109375,294.1499938964844,292.04998779296875,291.723388671875,292.484375,292.04998779296875,291.4994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867791086435,4.3181049846907635e-09,0.0009867748012766,-0.010365049354732,0.0,0.6499999761581421,0.0,-0.0069534871727228,60.0,0.4796900749206543,-0.0,-6.638942551262518e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,299.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904235839844,0.0,0.0,9.240896179107948e-05,299.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59002685546875,0.0,0.0,9.731108730193228e-05,299.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954895019531,0.0,0.0,7.187363371485844e-05,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,9.731108730193228e-05,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,0.0004616018850356,291.62762451171875,294.1499938964844,292.04998779296875,291.723388671875,292.4768981933594,292.04998779296875,291.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846155298873,4.065137115816242e-09,0.0009846114553511,-0.0097022550180554,0.0,0.6499999761581421,0.0,-0.0068280790001153,60.0,0.4777961373329162,-0.0,-6.609863589801537e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,299.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5904235839844,0.0,0.0,9.240896179107948e-05,299.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.59002685546875,0.0,0.0,9.731108730193228e-05,299.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5954895019531,0.0,0.0,7.187363371485844e-05,299.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,9.731108730193228e-05,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823669433594,0.0,0.0,0.0004616018850356,291.62762451171875,294.1499938964844,292.04998779296875,291.723388671875,292.4768981933594,292.04998779296875,291.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846155298873,4.065137115816242e-09,0.0009846114553511,-0.0097022550180554,0.0,0.6499999761581421,0.0,-0.0068280790001153,60.0,0.4777961373329162,-0.0,-6.609863589801537e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,299.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,9.22418330446817e-05,299.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897521972656,0.0,0.0,9.71350891632028e-05,299.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951538085937,0.0,0.0,7.174364873208106e-05,299.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,9.71350891632028e-05,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821838378906,0.0,0.0,0.0004607670416589,291.6265869140625,294.1499938964844,292.04998779296875,291.723388671875,292.46954345703125,292.04998779296875,291.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982834608294,3.856902797139128e-09,0.0009828307665884,-0.0091566555202007,0.0,0.6499999761581421,0.0,-0.0067248474806547,60.0,0.4760665595531463,-0.0,-6.58597514302528e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,299.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,9.22418330446817e-05,299.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897521972656,0.0,0.0,9.71350891632028e-05,299.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951538085937,0.0,0.0,7.174364873208106e-05,299.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848999023437,0.0,0.0,9.71350891632028e-05,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5821838378906,0.0,0.0,0.0004607670416589,291.6265869140625,294.1499938964844,292.04998779296875,291.723388671875,292.46954345703125,292.04998779296875,291.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982834608294,3.856902797139128e-09,0.0009828307665884,-0.0091566555202007,0.0,0.6499999761581421,0.0,-0.0067248474806547,60.0,0.4760665595531463,-0.0,-6.58597514302528e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,299.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58984375,0.0,0.0,9.21032769838348e-05,299.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894470214844,0.0,0.0,9.698918438516556e-05,299.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948181152344,0.0,0.0,7.163587724789977e-05,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58465576171875,0.0,0.0,9.698918438516556e-05,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.0004600749234668,291.62554931640625,294.1499938964844,292.04998779296875,291.723388671875,292.4622802734375,292.04998779296875,291.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813582291826,3.684269556103459e-09,0.0009813545038923,-0.0087043289095163,0.0,0.6499999761581421,0.0,-0.0066392654553055,60.0,0.4744471907615661,-0.0,-6.566202870317285e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,299.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58984375,0.0,0.0,9.21032769838348e-05,299.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894470214844,0.0,0.0,9.698918438516556e-05,299.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5948181152344,0.0,0.0,7.163587724789977e-05,299.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.58465576171875,0.0,0.0,9.698918438516556e-05,299.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,0.0004600749234668,291.62554931640625,294.1499938964844,292.04998779296875,291.723388671875,292.4622802734375,292.04998779296875,291.5005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813582291826,3.684269556103459e-09,0.0009813545038923,-0.0087043289095163,0.0,0.6499999761581421,0.0,-0.0066392654553055,60.0,0.4744471907615661,-0.0,-6.566202870317285e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,299.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5896911621094,0.0,0.0,9.205083915730938e-05,299.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5893249511719,0.0,0.0,9.693395986687392e-05,299.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946350097656,0.0,0.0,7.159509550547227e-05,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,9.693395986687392e-05,299.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5818786621094,0.0,0.0,0.0004598129889927,291.6250305175781,294.1499938964844,292.04998779296875,291.723388671875,292.4587097167969,292.04998779296875,291.5007019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807994356378,3.6189318208812438e-09,0.0009807958267629,-0.0085331322625279,0.0,0.6499999761581421,0.0,-0.006606874987483,60.0,0.4737104773521423,-0.0,-6.558727960737087e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,299.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5895690917969,0.0,0.0,9.20085803954862e-05,299.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58917236328125,0.0,0.0,9.68894673860632e-05,299.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5944519042969,0.0,0.0,7.1562230004929e-05,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844421386719,0.0,0.0,9.68894673860632e-05,299.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.581787109375,0.0,0.0,0.0004596019280143,291.62451171875,294.1499938964844,292.04998779296875,291.723388671875,292.4551696777344,292.04998779296875,291.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980349141173,3.566285933231938e-09,0.000980345532298,-0.0083951903507113,0.0,0.6499999761581421,0.0,-0.006580775603652,60.0,0.4730250835418701,-0.0,-6.552707532136992e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,299.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892639160156,0.0,0.0,9.195248276228084e-05,299.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,9.683039388619365e-05,299.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,7.151860336307436e-05,299.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841979980469,0.0,0.0,9.683039388619365e-05,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815734863281,0.0,0.0,0.0004593217163346,291.6234741210937,294.1499938964844,292.04998779296875,291.723388671875,292.4481811523437,292.04998779296875,291.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797509992495,3.496383849110884e-09,0.0009797475067898,-0.0082120336592197,0.0,0.6499999761581421,0.0,-0.0065461206249892,60.0,0.4717850685119629,-0.0,-6.544718189616108e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,299.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892639160156,0.0,0.0,9.195248276228084e-05,299.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888671875,0.0,0.0,9.683039388619365e-05,299.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5940856933594,0.0,0.0,7.151860336307436e-05,299.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841979980469,0.0,0.0,9.683039388619365e-05,299.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815734863281,0.0,0.0,0.0004593217163346,291.6234741210937,294.1499938964844,292.04998779296875,291.723388671875,292.4481811523437,292.04998779296875,291.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797509992495,3.496383849110884e-09,0.0009797475067898,-0.0082120336592197,0.0,0.6499999761581421,0.0,-0.0065461206249892,60.0,0.4717850685119629,-0.0,-6.544718189616108e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,299.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889587402344,0.0,0.0,9.192994912154973e-05,299.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58856201171875,0.0,0.0,9.680665971245617e-05,299.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937194824219,0.0,0.0,7.150106830522418e-05,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839538574219,0.0,0.0,9.680665971245617e-05,299.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58135986328125,0.0,0.0,0.0004592091136146,291.6224365234375,294.1499938964844,292.04998779296875,291.723388671875,292.4413146972656,292.0500183105469,291.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795104851946,3.468292542052609e-09,0.0009795069927349,-0.0081384293735027,0.0,0.6499999761581421,0.0,-0.0065321931615471,60.0,0.4708011746406555,-0.0,-6.541508668078677e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,299.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5889587402344,0.0,0.0,9.192994912154973e-05,299.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58856201171875,0.0,0.0,9.680665971245617e-05,299.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5937194824219,0.0,0.0,7.150106830522418e-05,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839538574219,0.0,0.0,9.680665971245617e-05,299.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.58135986328125,0.0,0.0,0.0004592091136146,291.6224365234375,294.1499938964844,292.04998779296875,291.723388671875,292.4413146972656,292.0500183105469,291.5016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795104851946,3.468292542052609e-09,0.0009795069927349,-0.0081384293735027,0.0,0.6499999761581421,0.0,-0.0065321931615471,60.0,0.4708011746406555,-0.0,-6.541508668078677e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,299.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.588623046875,0.0,0.0,9.1942201834172e-05,299.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882568359375,0.0,0.0,9.681955998530611e-05,299.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933532714844,0.0,0.0,7.151059980969876e-05,299.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,9.681955998530611e-05,299.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811462402344,0.0,0.0,0.00045927031897,291.6214294433594,294.1499938964844,292.0510559082031,291.7244567871094,292.4345703125,292.0501403808594,291.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979641219601,3.483547450500168e-09,0.0009796377271413,-0.00817839987576,0.0,0.6499999761581421,0.0,-0.0065397568978369,60.0,0.4707955718040466,-0.0,-6.543251629409498e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,299.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.588623046875,0.0,0.0,9.1942201834172e-05,299.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882568359375,0.0,0.0,9.681955998530611e-05,299.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5933532714844,0.0,0.0,7.151059980969876e-05,299.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,9.681955998530611e-05,299.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811462402344,0.0,0.0,0.00045927031897,291.6214294433594,294.1499938964844,292.0510559082031,291.7244567871094,292.4345703125,292.0501403808594,291.5019836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979641219601,3.483547450500168e-09,0.0009796377271413,-0.00817839987576,0.0,0.6499999761581421,0.0,-0.0065397568978369,60.0,0.4707955718040466,-0.0,-6.543251629409498e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,299.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882873535156,0.0,0.0,9.197612234856932e-05,299.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879211425781,0.0,0.0,9.685528493719175e-05,299.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,7.153698243200779e-05,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834350585937,0.0,0.0,9.685528493719175e-05,299.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,0.0004594397905748,291.6203918457031,294.1499938964844,292.05419921875,291.7275695800781,292.42803955078125,292.0506286621094,291.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800025727599,3.5258045372188462e-09,0.0009799990803003,-0.0082891220226883,0.0,0.6499999761581421,0.0,-0.0065607051365077,60.0,0.4732242226600647,-0.0,-6.548079767298989e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,299.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5882873535156,0.0,0.0,9.197612234856932e-05,299.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879211425781,0.0,0.0,9.685528493719175e-05,299.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.59295654296875,0.0,0.0,7.153698243200779e-05,299.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834350585937,0.0,0.0,9.685528493719175e-05,299.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,0.0004594397905748,291.6203918457031,294.1499938964844,292.05419921875,291.7275695800781,292.42803955078125,292.0506286621094,291.5023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800025727599,3.5258045372188462e-09,0.0009799990803003,-0.0082891220226883,0.0,0.6499999761581421,0.0,-0.0065607051365077,60.0,0.4732242226600647,-0.0,-6.548079767298989e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,299.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,9.2003851023037e-05,299.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877685546875,0.0,0.0,9.688449063105507e-05,299.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927734375,0.0,0.0,7.155855564633384e-05,299.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832824707031,0.0,0.0,9.688449063105507e-05,299.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807800292969,0.0,0.0,0.0004595782957039,291.619873046875,294.1499938964844,292.0565185546875,291.7298278808594,292.4248962402344,292.0511779785156,291.5025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802982676774,3.5603453518717743e-09,0.0009802946588024,-0.0083796251565217,0.0,0.6499999761581421,0.0,-0.0065778302960097,60.0,0.4758974909782409,-0.0,-6.552028253281605e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,299.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,9.20324891922064e-05,299.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876159667969,0.0,0.0,9.691464219940826e-05,299.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5925598144531,0.0,0.0,7.158082735259086e-05,299.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,9.691464219940826e-05,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5806579589844,0.0,0.0,0.0004597213410306,291.619384765625,294.1499938964844,292.0592956542969,291.73260498046875,292.4217224121094,292.0517883300781,291.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806042071431,3.596021702634289e-09,0.0009806005982682,-0.0084731029346585,0.0,0.6499999761581421,0.0,-0.0065955207683146,60.0,0.4787221252918243,-0.0,-6.556107479127604e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,299.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5876770019531,0.0,0.0,9.209221752826124e-05,299.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873413085937,0.0,0.0,9.697754285298288e-05,299.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,7.162728434195742e-05,299.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829162597656,0.0,0.0,9.697754285298288e-05,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804443359375,0.0,0.0,0.0004600197135005,291.6184997558594,294.1499938964844,292.06500244140625,291.7382507324219,292.41656494140625,292.05322265625,291.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812394855543,3.6704264072540115e-09,0.0009812358766794,-0.0086680576205253,0.0,0.6499999761581421,0.0,-0.0066324011422693,60.0,0.4850642383098602,-0.0,-6.564619070559274e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,299.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.587646484375,0.0,0.0,9.21050159377046e-05,299.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872802734375,0.0,0.0,9.699101792648436e-05,299.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5921936035156,0.0,0.0,7.163723057601601e-05,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5828552246094,0.0,0.0,9.699101792648436e-05,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804138183594,0.0,0.0,0.0004600836255121,291.61834716796875,294.1499938964844,292.06622314453125,291.7394714355469,292.4156188964844,292.05352783203125,291.5030822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813755750656,3.686362770594087e-09,0.0009813718497753,-0.0087098143994808,0.0,0.6499999761581421,0.0,-0.0066403001546859,60.0,0.4864674806594848,-0.0,-6.56644303376197e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,299.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872802734375,0.0,0.0,9.219800267601386e-05,299.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869445800781,0.0,0.0,9.70889304880984e-05,299.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.591796875,0.0,0.0,7.170955359470099e-05,299.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58258056640625,0.0,0.0,9.70889304880984e-05,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801696777344,0.0,0.0,0.0004605480935424,291.6173400878906,294.1499938964844,292.0749206542969,291.74810791015625,292.40966796875,292.0560607910156,291.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823660366237,3.8022016646266366e-09,0.000982362194918,-0.0090133305639028,0.0,0.6499999761581421,0.0,-0.006697725970298,60.0,0.4969257116317749,-0.0,-6.579706735010404e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,299.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5872802734375,0.0,0.0,9.219800267601386e-05,299.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869445800781,0.0,0.0,9.70889304880984e-05,299.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.591796875,0.0,0.0,7.170955359470099e-05,299.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58258056640625,0.0,0.0,9.70889304880984e-05,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801696777344,0.0,0.0,0.0004605480935424,291.6173400878906,294.1499938964844,292.0749206542969,291.74810791015625,292.40966796875,292.0560607910156,291.50341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823660366237,3.8022016646266366e-09,0.000982362194918,-0.0090133305639028,0.0,0.6499999761581421,0.0,-0.006697725970298,60.0,0.4969257116317749,-0.0,-6.579706735010404e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,299.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869445800781,0.0,0.0,9.230849536834285e-05,299.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865783691406,0.0,0.0,9.720529487822203e-05,299.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59136962890625,0.0,0.0,7.179549720603973e-05,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823059082031,0.0,0.0,9.720529487822203e-05,299.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57989501953125,0.0,0.0,0.0004611000767908,291.6163024902344,294.1499938964844,292.0852355957031,291.7583312988281,292.4040222167969,292.0597229003906,291.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835433447733,3.9398591056283294e-09,0.0009835393866524,-0.0093740131705999,0.0,0.6499999761581421,0.0,-0.006765968631953,60.0,0.5105105042457581,-0.0,-6.595486468086166e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,299.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5869445800781,0.0,0.0,9.230849536834285e-05,299.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865783691406,0.0,0.0,9.720529487822203e-05,299.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59136962890625,0.0,0.0,7.179549720603973e-05,299.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823059082031,0.0,0.0,9.720529487822203e-05,299.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.57989501953125,0.0,0.0,0.0004611000767908,291.6163024902344,294.1499938964844,292.0852355957031,291.7583312988281,292.4040222167969,292.0597229003906,291.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835433447733,3.9398591056283294e-09,0.0009835393866524,-0.0093740131705999,0.0,0.6499999761581421,0.0,-0.006765968631953,60.0,0.5105105042457581,-0.0,-6.595486468086166e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,299.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865783691406,0.0,0.0,9.243375825462864e-05,299.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58624267578125,0.0,0.0,9.733720071380958e-05,299.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,7.189292227849364e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,9.733720071380958e-05,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796203613281,0.0,0.0,0.0004617257800418,291.61529541015625,294.1499938964844,292.0971069335937,291.7701110839844,292.3987121582031,292.0647277832031,291.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848778136074,4.095911165791222e-09,0.0009848737390711,-0.0097828861325979,0.0,0.6499999761581421,0.0,-0.0068433303385972,60.0,0.5268829464912415,-0.0,-6.613397829369205e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
