time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986440,299.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5865783691406,0.0,0.0,9.243375825462864e-05,299.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58624267578125,0.0,0.0,9.733720071380958e-05,299.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5909729003906,0.0,0.0,7.189292227849364e-05,299.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,9.733720071380958e-05,299.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796203613281,0.0,0.0,0.0004617257800418,291.61529541015625,294.1499938964844,292.0971069335937,291.7701110839844,292.3987121582031,292.0647277832031,291.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848778136074,4.095911165791222e-09,0.0009848737390711,-0.0097828861325979,0.0,0.6499999761581421,0.0,-0.0068433303385972,60.0,0.5268829464912415,-0.0,-6.613397829369205e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,299.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,9.250325820175932e-05,299.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,9.741038229549304e-05,299.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907592773437,0.0,0.0,7.194697536760941e-05,299.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58184814453125,0.0,0.0,9.741038229549304e-05,299.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794982910156,0.0,0.0,0.0004620729305315,291.61480712890625,294.1499938964844,292.10357666015625,291.7765197753906,292.3962097167969,292.0679626464844,291.5043334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856184478849,4.1824890217867505e-09,0.0009856142569333,-0.0100097274407744,0.0,0.6499999761581421,0.0,-0.0068862517364323,60.0,0.5363748669624329,-0.0,-6.623345427669848e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,299.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,9.257433703169228e-05,299.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858764648437,0.0,0.0,9.748523007147014e-05,299.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5905456542969,0.0,0.0,7.200225809356198e-05,299.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816955566406,0.0,0.0,9.748523007147014e-05,299.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.579345703125,0.0,0.0,0.0004624279681593,291.6142883300781,294.1499938964844,292.1103820800781,291.78326416015625,292.3937683105469,292.0714111328125,291.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863760787993,4.271038189784804e-09,0.0009863718878477,-0.0102417329326272,0.0,0.6499999761581421,0.0,-0.0069301514886319,60.0,0.5463282465934753,-0.0,-6.633527505073289e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,299.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858459472656,0.0,0.0,9.27228611544706e-05,299.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,9.764163405634464e-05,299.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,7.211777847260237e-05,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813903808594,0.0,0.0,9.764163405634464e-05,299.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790710449219,0.0,0.0,0.0004631698830053,291.61328125,294.1499938964844,292.125,291.7977600097656,292.3891296386719,292.0791931152344,291.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879575809463,4.456071511782511e-09,0.0009879531571641,-0.0107265282422304,0.0,0.6499999761581421,0.0,-0.0070218755863606,60.0,0.5674790143966675,-0.0,-6.654828865748641e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,299.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5858459472656,0.0,0.0,9.27228611544706e-05,299.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58551025390625,0.0,0.0,9.764163405634464e-05,299.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.59014892578125,0.0,0.0,7.211777847260237e-05,299.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813903808594,0.0,0.0,9.764163405634464e-05,299.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790710449219,0.0,0.0,0.0004631698830053,291.61328125,294.1499938964844,292.125,291.7977600097656,292.3891296386719,292.0791931152344,291.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879575809463,4.456071511782511e-09,0.0009879531571641,-0.0107265282422304,0.0,0.6499999761581421,0.0,-0.0070218755863606,60.0,0.5674790143966675,-0.0,-6.654828865748641e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,299.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854797363281,0.0,0.0,9.288427099818364e-05,299.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58514404296875,0.0,0.0,9.781160770216955e-05,299.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897216796875,0.0,0.0,7.22433251212351e-05,299.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,9.781160770216955e-05,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0004639761755242,291.6122741699219,294.1499938964844,292.1408386230469,291.8134460449219,292.3848876953125,292.0891418457031,291.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896776173263,4.657161767340767e-09,0.0009896729607135,-0.0112533839419484,0.0,0.6499999761581421,0.0,-0.0071215662173926,60.0,0.5915425419807434,-0.0,-6.678017427930173e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,299.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5854797363281,0.0,0.0,9.288427099818364e-05,299.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.58514404296875,0.0,0.0,9.781160770216955e-05,299.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5897216796875,0.0,0.0,7.22433251212351e-05,299.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,9.781160770216955e-05,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,0.0004639761755242,291.6122741699219,294.1499938964844,292.1408386230469,291.8134460449219,292.3848876953125,292.0891418457031,291.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896776173263,4.657161767340767e-09,0.0009896729607135,-0.0112533839419484,0.0,0.6499999761581421,0.0,-0.0071215662173926,60.0,0.5915425419807434,-0.0,-6.678017427930173e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,299.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,9.305100684287028e-05,299.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,9.798719111131504e-05,299.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892944335937,0.0,0.0,7.23730045137927e-05,299.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807189941406,0.0,0.0,9.798719111131504e-05,299.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5784912109375,0.0,0.0,0.0004648090398404,291.6112670898437,294.1499938964844,292.15777587890625,291.83026123046875,292.38104248046875,292.1006774902344,291.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914543479681,4.8648858275157644e-09,0.0009914495749399,-0.0117976106703281,0.0,0.6499999761581421,0.0,-0.0072245458140969,60.0,0.6176187992095947,-0.0,-6.702013166659526e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,299.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,9.305100684287028e-05,299.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,9.798719111131504e-05,299.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892944335937,0.0,0.0,7.23730045137927e-05,299.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5807189941406,0.0,0.0,9.798719111131504e-05,299.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5784912109375,0.0,0.0,0.0004648090398404,291.6112670898437,294.1499938964844,292.15777587890625,291.83026123046875,292.38104248046875,292.1006774902344,291.5055847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914543479681,4.8648858275157644e-09,0.0009914495749399,-0.0117976106703281,0.0,0.6499999761581421,0.0,-0.0072245458140969,60.0,0.6176187992095947,-0.0,-6.702013166659526e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,299.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,9.3222719442565e-05,299.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844116210937,0.0,0.0,9.816801320994271e-05,299.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,7.250655471580103e-05,299.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804138183594,0.0,0.0,9.816801320994271e-05,299.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57818603515625,0.0,0.0,0.0004656667879316,291.6102905273437,294.1499938964844,292.1757202148437,291.8480529785156,292.3775939941406,292.11383056640625,291.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932839311659,5.078805376257378e-09,0.0009932788088917,-0.0123580591753125,0.0,0.6499999761581421,0.0,-0.0073305950500071,60.0,0.6456770896911621,-0.0,-6.72676989665888e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,299.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.584716796875,0.0,0.0,9.3222719442565e-05,299.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5844116210937,0.0,0.0,9.816801320994271e-05,299.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5888366699219,0.0,0.0,7.250655471580103e-05,299.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804138183594,0.0,0.0,9.816801320994271e-05,299.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57818603515625,0.0,0.0,0.0004656667879316,291.6102905273437,294.1499938964844,292.1757202148437,291.8480529785156,292.3775939941406,292.11383056640625,291.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932839311659,5.078805376257378e-09,0.0009932788088917,-0.0123580591753125,0.0,0.6499999761581421,0.0,-0.0073305950500071,60.0,0.6456770896911621,-0.0,-6.72676989665888e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,299.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58453369140625,0.0,0.0,9.33100309339352e-05,299.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841979980469,0.0,0.0,9.825995948631316e-05,299.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.588623046875,0.0,0.0,7.257446850417182e-05,299.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802307128906,0.0,0.0,9.825995948631316e-05,299.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780334472656,0.0,0.0,0.0004661029379349,291.6097717285156,294.1499938964844,292.1850280761719,291.8572998046875,292.3760681152344,292.1211242675781,291.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942143224179,5.1875836959425214e-09,0.0009942092001438,-0.0126430429518222,0.0,0.6499999761581421,0.0,-0.0073845223523676,60.0,0.6606007814407349,-0.0,-6.739375635334e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,299.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,9.339905227534472e-05,299.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840148925781,0.0,0.0,9.83537029242143e-05,299.7388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5884094238281,0.0,0.0,7.264370651682839e-05,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.580078125,0.0,0.0,9.83537029242143e-05,299.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.577880859375,0.0,0.0,0.0004665476153604,291.6092834472656,294.1499938964844,292.1945495605469,291.8667297363281,292.3746643066406,292.1288757324219,291.5063171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951628744602,5.2984892029428465e-09,0.0009951576357707,-0.0129335960373282,0.0,0.6499999761581421,0.0,-0.0074395034462213,60.0,0.6759722232818604,-0.0,-6.752240722107673e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,299.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,9.356253576697782e-05,299.5788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836486816406,0.0,0.0,9.852585208136588e-05,299.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5880126953125,0.0,0.0,7.277086115209386e-05,299.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,9.852585208136588e-05,299.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775756835937,0.0,0.0,0.0004673642397392,291.6083679199219,294.1499938964844,292.21258544921875,291.8846130371094,292.3721618652344,292.1434020996094,291.50665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969042148441,5.502160504988751e-09,0.0009968986269086,-0.0134671730920672,0.0,0.6499999761581421,0.0,-0.0075404690578579,60.0,0.7046125531196594,-0.0,-6.775898242494804e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,299.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5839538574219,0.0,0.0,9.357677481602876e-05,299.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5836181640625,0.0,0.0,9.854084783000872e-05,299.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58795166015625,0.0,0.0,7.278193515958264e-05,299.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5797424316406,0.0,0.0,9.854084783000872e-05,299.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5775451660156,0.0,0.0,0.0004674353695008,291.6083068847656,294.1499938964844,292.2142028808594,291.8861999511719,292.3719482421875,292.1446533203125,291.5066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970557875931,5.5199009807438415e-09,0.0009970501996576,-0.0135136488825082,0.0,0.6499999761581421,0.0,-0.00754926353693,60.0,0.7071031332015991,-0.0,-6.777960948056716e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,299.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,9.376472735311836e-05,299.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832214355469,0.0,0.0,9.873877570498736e-05,299.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,7.292812369996682e-05,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793762207031,0.0,0.0,9.873877570498736e-05,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,0.0004683742299675,291.6072998046875,294.1499938964844,292.2345275878906,291.9063720703125,292.3697509765625,292.16241455078125,291.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990582475438,5.754061227492002e-09,0.0009990524267777,-0.0141270849853754,0.0,0.6499999761581421,0.0,-0.0076653463765978,60.0,0.7404245138168335,-0.0,-6.80521452522953e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,299.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58355712890625,0.0,0.0,9.376472735311836e-05,299.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5832214355469,0.0,0.0,9.873877570498736e-05,299.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,7.292812369996682e-05,299.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793762207031,0.0,0.0,9.873877570498736e-05,299.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,0.0004683742299675,291.6072998046875,294.1499938964844,292.2345275878906,291.9063720703125,292.3697509765625,292.16241455078125,291.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990582475438,5.754061227492002e-09,0.0009990524267777,-0.0141270849853754,0.0,0.6499999761581421,0.0,-0.0076653463765978,60.0,0.7404245138168335,-0.0,-6.80521452522953e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,299.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,9.395492088515311e-05,299.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58282470703125,0.0,0.0,9.893906099023296e-05,299.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870666503906,0.0,0.0,7.307605119422078e-05,299.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790405273437,0.0,0.0,9.893906099023296e-05,299.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.576904296875,0.0,0.0,0.000469324295409,291.6063232421875,294.1499938964844,292.25543212890625,291.9270935058594,292.3677978515625,292.1807861328125,291.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010845726355,5.991011686745651e-09,0.0010010786354541,-0.0147478152066469,0.0,0.6499999761581421,0.0,-0.0077828126959502,60.0,0.7745141386985779,-0.0,-6.832848953308712e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,299.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5831604003906,0.0,0.0,9.395492088515311e-05,299.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58282470703125,0.0,0.0,9.893906099023296e-05,299.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5870666503906,0.0,0.0,7.307605119422078e-05,299.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5790405273437,0.0,0.0,9.893906099023296e-05,299.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.576904296875,0.0,0.0,0.000469324295409,291.6063232421875,294.1499938964844,292.25543212890625,291.9270935058594,292.3677978515625,292.1807861328125,291.5074768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010845726355,5.991011686745651e-09,0.0010010786354541,-0.0147478152066469,0.0,0.6499999761581421,0.0,-0.0077828126959502,60.0,0.7745141386985779,-0.0,-6.832848953308712e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,299.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827331542969,0.0,0.0,9.415989188710228e-05,299.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824279785156,0.0,0.0,9.915490227285773e-05,299.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,7.323547470150515e-05,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57867431640625,0.0,0.0,9.915490227285773e-05,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765991210937,0.0,0.0,0.0004703481681644,291.6053466796875,294.1499938964844,292.2768249511719,291.94830322265625,292.3663330078125,292.200927734375,291.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032691061496,6.246374084639683e-09,0.0010032628197222,-0.0154167572036385,0.0,0.6499999761581421,0.0,-0.0079094097018241,60.0,0.8104527592658997,-0.0,-6.862693169296108e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,299.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5827331542969,0.0,0.0,9.415989188710228e-05,299.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824279785156,0.0,0.0,9.915490227285773e-05,299.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.58660888671875,0.0,0.0,7.323547470150515e-05,299.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57867431640625,0.0,0.0,9.915490227285773e-05,299.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765991210937,0.0,0.0,0.0004703481681644,291.6053466796875,294.1499938964844,292.2768249511719,291.94830322265625,292.3663330078125,292.200927734375,291.50787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032691061496,6.246374084639683e-09,0.0010032628197222,-0.0154167572036385,0.0,0.6499999761581421,0.0,-0.0079094097018241,60.0,0.8104527592658997,-0.0,-6.862693169296108e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,299.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5825500488281,0.0,0.0,9.42577244131826e-05,299.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5822448730469,0.0,0.0,9.925792255671696e-05,299.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5863952636719,0.0,0.0,7.331155939027667e-05,299.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,9.925792255671696e-05,299.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,0.0004708368505816,291.6048583984375,294.1499938964844,292.28765869140625,291.95904541015625,292.36578369140625,292.2113647460937,291.508056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043117217719,6.368254368283033e-09,0.0010043053189292,-0.0157360266894102,0.0,0.6499999761581421,0.0,-0.0079698329791426,60.0,0.8288018107414246,-0.0,-6.876960867430172e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,299.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.58233642578125,0.0,0.0,9.435744868824258e-05,299.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58203125,0.0,0.0,9.936293645296246e-05,299.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.586181640625,0.0,0.0,7.338912837440148e-05,299.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783386230469,0.0,0.0,9.936293645296246e-05,299.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762634277344,0.0,0.0,0.0004713349917437,291.6043701171875,294.1499938964844,292.298583984375,291.9698791503906,292.3653259277344,292.2221374511719,291.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053731966763,6.492496762433575e-09,0.0010053666774183,-0.0160614773631095,0.0,0.6499999761581421,0.0,-0.0080314194783568,60.0,0.8474485278129578,-0.0,-6.89151917754316e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,299.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819396972656,0.0,0.0,9.45498759392649e-05,299.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,9.956557187251748e-05,299.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857238769531,0.0,0.0,7.353879482252523e-05,299.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779724121094,0.0,0.0,9.956557187251748e-05,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.575927734375,0.0,0.0,0.0004722962039522,291.6034240722656,294.1499938964844,292.3205871582031,291.99169921875,292.36474609375,292.2440490722656,291.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074235033243,6.732233437389823e-09,0.001007416867651,-0.0166894495487213,0.0,0.6499999761581421,0.0,-0.0081502683460712,60.0,0.8852312564849854,-0.0,-6.919655248793789e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,299.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819396972656,0.0,0.0,9.45498759392649e-05,299.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,9.956557187251748e-05,299.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857238769531,0.0,0.0,7.353879482252523e-05,299.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5779724121094,0.0,0.0,9.956557187251748e-05,299.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.575927734375,0.0,0.0,0.0004722962039522,291.6034240722656,294.1499938964844,292.3205871582031,291.99169921875,292.36474609375,292.2440490722656,291.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074235033243,6.732233437389823e-09,0.001007416867651,-0.0166894495487213,0.0,0.6499999761581421,0.0,-0.0081502683460712,60.0,0.8852312564849854,-0.0,-6.919655248793789e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,299.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,9.47399385040626e-05,299.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,9.97657116386108e-05,299.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,7.36866204533726e-05,299.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776062011719,0.0,0.0,9.97657116386108e-05,299.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755920410156,0.0,0.0,0.0004732456000056,291.6024475097656,294.1499938964844,292.3427734375,292.0137023925781,292.3643798828125,292.2663879394531,291.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094499448314,6.969020471814247e-09,0.0010094429599121,-0.0173096768558025,0.0,0.6499999761581421,0.0,-0.0082676606252789,60.0,0.9235150218009948,-0.0,-6.947501418608226e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,299.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,9.47399385040626e-05,299.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5812072753906,0.0,0.0,9.97657116386108e-05,299.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5852355957031,0.0,0.0,7.36866204533726e-05,299.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5776062011719,0.0,0.0,9.97657116386108e-05,299.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755920410156,0.0,0.0,0.0004732456000056,291.6024475097656,294.1499938964844,292.3427734375,292.0137023925781,292.3643798828125,292.2663879394531,291.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094499448314,6.969020471814247e-09,0.0010094429599121,-0.0173096768558025,0.0,0.6499999761581421,0.0,-0.0082676606252789,60.0,0.9235150218009948,-0.0,-6.947501418608226e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,299.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58111572265625,0.0,0.0,9.490746015217157e-05,299.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.580810546875,0.0,0.0,9.99421245069243e-05,299.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,7.38169183023274e-05,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,9.99421245069243e-05,299.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,0.0004740824224427,291.6014709472656,294.1499938964844,292.364990234375,292.0357360839844,292.3644104003906,292.2892150878906,291.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112331947311,7.1777299659459e-09,0.0010112259769812,-0.0178563445806503,0.0,0.6499999761581421,0.0,-0.0083711193874478,60.0,0.9620831608772278,-0.0,-6.97209259215015e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,299.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58111572265625,0.0,0.0,9.490746015217157e-05,299.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.580810546875,0.0,0.0,9.99421245069243e-05,299.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58477783203125,0.0,0.0,7.38169183023274e-05,299.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772399902344,0.0,0.0,9.99421245069243e-05,299.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57525634765625,0.0,0.0,0.0004740824224427,291.6014709472656,294.1499938964844,292.364990234375,292.0357360839844,292.3644104003906,292.2892150878906,291.5095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112331947311,7.1777299659459e-09,0.0010112259769812,-0.0178563445806503,0.0,0.6499999761581421,0.0,-0.0083711193874478,60.0,0.9620831608772278,-0.0,-6.97209259215015e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,299.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5806884765625,0.0,0.0,9.507131471764296e-05,299.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58038330078125,0.0,0.0,0.0001001146738417,299.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,7.394435669993982e-05,299.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768737792969,0.0,0.0,0.0001001146738417,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57489013671875,0.0,0.0,0.0004749009094666,291.6005249023437,294.1499938964844,292.3871765136719,292.0577392578125,292.3648376464844,292.3124084472656,291.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129809379577,7.381865785305308e-09,0.0010129736037924,-0.0183910131454467,0.0,0.6499999761581421,0.0,-0.0084723280742764,60.0,1.0013329982757568,-0.0,-6.996185675234301e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,299.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5806884765625,0.0,0.0,9.507131471764296e-05,299.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58038330078125,0.0,0.0,0.0001001146738417,299.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5843200683594,0.0,0.0,7.394435669993982e-05,299.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5768737792969,0.0,0.0,0.0001001146738417,299.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57489013671875,0.0,0.0,0.0004749009094666,291.6005249023437,294.1499938964844,292.3871765136719,292.0577392578125,292.3648376464844,292.3124084472656,291.5099792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129809379577,7.381865785305308e-09,0.0010129736037924,-0.0183910131454467,0.0,0.6499999761581421,0.0,-0.0084723280742764,60.0,1.0013329982757568,-0.0,-6.996185675234301e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,299.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804748535156,0.0,0.0,9.513965051155536e-05,299.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5802001953125,0.0,0.0,0.0001001866330625,299.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5841064453125,0.0,0.0,7.399750029435381e-05,299.29998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766906738281,0.0,0.0,0.0001001866330625,299.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,0.0004752422391902,291.6000671386719,294.1499938964844,292.3982238769531,292.06866455078125,292.36529541015625,292.3241271972656,291.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137084173038,7.466997686833565e-09,0.0010137008503079,-0.0186139866709709,0.0,0.6499999761581421,0.0,-0.0085145281627774,60.0,1.0208364725112915,-0.0,-7.006245539287195e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,299.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58026123046875,0.0,0.0,9.521156607661396e-05,299.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799865722656,0.0,0.0,0.0001002623685053,299.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5838623046875,0.0,0.0,7.405344513244927e-05,299.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765075683594,0.0,0.0,0.0001002623685053,299.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745544433594,0.0,0.0,0.0004756014968734,291.5995788574219,294.1499938964844,292.4092102050781,292.0795593261719,292.36572265625,292.3358154296875,291.51043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144736152142,7.556598902169753e-09,0.0010144660482183,-0.0188486631959676,0.0,0.6499999761581421,0.0,-0.0085589420050382,60.0,1.040453314781189,-0.0,-7.016841863105584e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,299.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.579833984375,0.0,0.0,9.53335693338886e-05,299.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795593261719,0.0,0.0,0.0001003908400889,299.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834045410156,0.0,0.0,7.414833089569584e-05,299.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761108398437,0.0,0.0,0.0001003908400889,299.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741882324219,0.0,0.0,0.0004762109310831,291.5986328125,294.1499938964844,292.4309387207031,292.10113525390625,292.3670654296875,292.3591003417969,291.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157740907743,7.708596427846715e-09,0.0010157664073631,-0.0192467551678419,0.0,0.6499999761581421,0.0,-0.0086342971771955,60.0,1.0794817209243774,-0.0,-7.034835647345973e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,299.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.579833984375,0.0,0.0,9.53335693338886e-05,299.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5795593261719,0.0,0.0,0.0001003908400889,299.7206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5834045410156,0.0,0.0,7.414833089569584e-05,299.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5761108398437,0.0,0.0,0.0001003908400889,299.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741882324219,0.0,0.0,0.0004762109310831,291.5986328125,294.1499938964844,292.4309387207031,292.10113525390625,292.3670654296875,292.3591003417969,291.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157740907743,7.708596427846715e-09,0.0010157664073631,-0.0192467551678419,0.0,0.6499999761581421,0.0,-0.0086342971771955,60.0,1.0794817209243774,-0.0,-7.034835647345973e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,299.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,9.543937630951405e-05,299.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791320800781,0.0,0.0,0.0001005022568278,299.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829162597656,0.0,0.0,7.423062925226986e-05,299.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57574462890625,0.0,0.0,0.0001005022568278,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738525390625,0.0,0.0,0.0004767394566442,291.59771728515625,294.1499938964844,292.45233154296875,292.1223449707031,292.3686218261719,292.38232421875,291.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169012239202,7.84040921075757e-09,0.0010168934240937,-0.0195919722318649,0.0,0.6499999761581421,0.0,-0.0086996415629982,60.0,1.118074655532837,-0.0,-7.050457639934393e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,299.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,9.543937630951405e-05,299.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5791320800781,0.0,0.0,0.0001005022568278,299.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829162597656,0.0,0.0,7.423062925226986e-05,299.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57574462890625,0.0,0.0,0.0001005022568278,299.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738525390625,0.0,0.0,0.0004767394566442,291.59771728515625,294.1499938964844,292.45233154296875,292.1223449707031,292.3686218261719,292.38232421875,291.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169012239202,7.84040921075757e-09,0.0010168934240937,-0.0195919722318649,0.0,0.6499999761581421,0.0,-0.0086996415629982,60.0,1.118074655532837,-0.0,-7.050457639934393e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,299.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789794921875,0.0,0.0,9.55246141529642e-05,299.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787048339844,0.0,0.0,0.0001005920203169,299.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824584960937,0.0,0.0,7.429692050209269e-05,299.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,0.0001005920203169,299.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,0.0004771652456838,291.5967712402344,294.1499938964844,292.4732360839844,292.14306640625,292.3704528808594,292.4052734375,291.51190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178097290918,7.946599822616918e-09,0.0010178018128499,-0.0198700819164514,0.0,0.6499999761581421,0.0,-0.0087522864341735,60.0,1.156153440475464,-0.0,-7.063056273182158e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
