time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988720,299.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5789794921875,0.0,0.0,9.55246141529642e-05,299.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787048339844,0.0,0.0,0.0001005920203169,299.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824584960937,0.0,0.0,7.429692050209269e-05,299.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,0.0001005920203169,299.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.573486328125,0.0,0.0,0.0004771652456838,291.5967712402344,294.1499938964844,292.4732360839844,292.14306640625,292.3704528808594,292.4052734375,291.51190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178097290918,7.946599822616918e-09,0.0010178018128499,-0.0198700819164514,0.0,0.6499999761581421,0.0,-0.0087522864341735,60.0,1.156153440475464,-0.0,-7.063056273182158e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,299.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785522460937,0.0,0.0,9.558584861224516e-05,299.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57830810546875,0.0,0.0,0.0001006564998533,299.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,7.434454892063513e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749816894531,0.0,0.0,0.0001006564998533,299.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731506347656,0.0,0.0,0.0004774710978381,291.5958557128906,294.1499938964844,292.4935607910156,292.1632385253906,292.37261962890625,292.427734375,291.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184618877246,8.022883690728122e-09,0.0010184538550674,-0.0200698617845773,0.0,0.6499999761581421,0.0,-0.0087901027873158,60.0,1.1932921409606934,-0.0,-7.07211356143489e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,299.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785522460937,0.0,0.0,9.558584861224516e-05,299.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57830810546875,0.0,0.0,0.0001006564998533,299.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5819702148437,0.0,0.0,7.434454892063513e-05,299.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5749816894531,0.0,0.0,0.0001006564998533,299.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731506347656,0.0,0.0,0.0004774710978381,291.5958557128906,294.1499938964844,292.4935607910156,292.1632385253906,292.37261962890625,292.427734375,291.5124206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184618877246,8.022883690728122e-09,0.0010184538550674,-0.0200698617845773,0.0,0.6499999761581421,0.0,-0.0087901027873158,60.0,1.1932921409606934,-0.0,-7.07211356143489e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5783386230469,0.0,0.0,9.560553007759154e-05,299.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5780944824219,0.0,0.0,0.0001006772290566,299.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5817565917969,0.0,0.0,7.435985753545538e-05,299.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747985839844,0.0,0.0,0.0001006772290566,299.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5729675292969,0.0,0.0,0.0004775694396812,291.59539794921875,294.1499938964844,292.50347900390625,292.1730651855469,292.3738708496094,292.4386291503906,291.5126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186712024733,8.047402744182364e-09,0.0010186631698161,-0.0201340764760971,0.0,0.6499999761581421,0.0,-0.0088022565469145,60.0,1.2113209962844849,-0.0,-7.075025365566034e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,299.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,9.562236664351076e-05,299.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.577880859375,0.0,0.0,0.0001006949605653,299.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5815124511719,0.0,0.0,7.43729542591609e-05,299.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5746154785156,0.0,0.0,0.0001006949605653,299.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5727844238281,0.0,0.0,0.0004776535206474,291.5949401855469,294.1499938964844,292.5132141113281,292.1827087402344,292.37518310546875,292.4494323730469,291.5129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018849783577,8.068370860314644e-09,0.0010188416345044,-0.0201889891177415,0.0,0.6499999761581421,0.0,-0.0088126473128795,60.0,1.2291849851608276,-0.0,-7.07751652839761e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57769775390625,0.0,0.0,9.564057108946145e-05,299.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57745361328125,0.0,0.0,0.0001007141254376,299.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,7.438711327267811e-05,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57421875,0.0,0.0,0.0001007141254376,299.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724182128906,0.0,0.0,0.0004777444701176,291.5940246582031,294.1499938964844,292.53204345703125,292.2013854980469,292.3779296875,292.4706726074219,291.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190453613176,8.091045167191169e-09,0.0010190372122451,-0.020248370245099,0.0,0.6499999761581421,0.0,-0.0088238967582583,60.0,1.2641645669937134,-0.0,-7.080210906451613e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,299.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57769775390625,0.0,0.0,9.564057108946145e-05,299.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57745361328125,0.0,0.0,0.0001007141254376,299.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810546875,0.0,0.0,7.438711327267811e-05,299.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.57421875,0.0,0.0,0.0001007141254376,299.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5724182128906,0.0,0.0,0.0004777444701176,291.5940246582031,294.1499938964844,292.53204345703125,292.2013854980469,292.3779296875,292.4706726074219,291.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190453613176,8.091045167191169e-09,0.0010190372122451,-0.020248370245099,0.0,0.6499999761581421,0.0,-0.0088238967582583,60.0,1.2641645669937134,-0.0,-7.080210906451613e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772705078125,0.0,0.0,9.563281491864473e-05,299.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770263671875,0.0,0.0,0.0001007059618132,299.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58056640625,0.0,0.0,7.438108150381595e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738220214844,0.0,0.0,0.0001007059618132,299.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,0.0004777057329192,291.5931091308594,294.1499938964844,292.54998779296875,292.2191772460937,292.3810119628906,292.490966796875,291.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189622407779,8.081372904200634e-09,0.0010189542081207,-0.0202230401337146,0.0,0.6499999761581421,0.0,-0.0088190995156764,60.0,1.2973896265029907,-0.0,-7.07906195884789e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5772705078125,0.0,0.0,9.563281491864473e-05,299.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770263671875,0.0,0.0,0.0001007059618132,299.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.58056640625,0.0,0.0,7.438108150381595e-05,299.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738220214844,0.0,0.0,0.0001007059618132,299.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5720520019531,0.0,0.0,0.0004777057329192,291.5931091308594,294.1499938964844,292.54998779296875,292.2191772460937,292.3810119628906,292.490966796875,291.5140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189622407779,8.081372904200634e-09,0.0010189542081207,-0.0202230401337146,0.0,0.6499999761581421,0.0,-0.0088190995156764,60.0,1.2973896265029907,-0.0,-7.07906195884789e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,299.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57684326171875,0.0,0.0,9.561485785525292e-05,299.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765991210937,0.0,0.0,0.0001006870443234,299.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801086425781,0.0,0.0,7.436711166519672e-05,299.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,0.0001006870443234,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716857910156,0.0,0.0,0.0004776160058099,291.5922241210937,294.1499938964844,292.5673522949219,292.2356262207031,292.38433837890625,292.5104064941406,291.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187708539888,8.058986367132093e-09,0.0010187628213316,-0.0201644115149974,0.0,0.6499999761581421,0.0,-0.0088080018758773,60.0,1.3286010026931765,-0.0,-7.076401686845203e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,299.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57684326171875,0.0,0.0,9.561485785525292e-05,299.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765991210937,0.0,0.0,0.0001006870443234,299.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5801086425781,0.0,0.0,7.436711166519672e-05,299.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,0.0001006870443234,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716857910156,0.0,0.0,0.0004776160058099,291.5922241210937,294.1499938964844,292.5673522949219,292.2356262207031,292.38433837890625,292.5104064941406,291.5146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187708539888,8.058986367132093e-09,0.0010187628213316,-0.0201644115149974,0.0,0.6499999761581421,0.0,-0.0088080018758773,60.0,1.3286010026931765,-0.0,-7.076401686845203e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,9.560512989992276e-05,299.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.576171875,0.0,0.0,0.0001006767997751,299.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57965087890625,0.0,0.0,7.435954466927797e-05,299.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57305908203125,0.0,0.0,0.0001006767997751,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713195800781,0.0,0.0,0.0004775674024131,291.5913391113281,294.1499938964844,292.58447265625,292.2503967285156,292.38800048828125,292.5291442871094,291.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018667127937,8.046856514454248e-09,0.0010186590952798,-0.0201326459646224,0.0,0.6499999761581421,0.0,-0.008801988326013,60.0,1.3571301698684692,-0.0,-7.07496070617708e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.576416015625,0.0,0.0,9.560512989992276e-05,299.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.576171875,0.0,0.0,0.0001006767997751,299.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57965087890625,0.0,0.0,7.435954466927797e-05,299.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57305908203125,0.0,0.0,0.0001006767997751,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713195800781,0.0,0.0,0.0004775674024131,291.5913391113281,294.1499938964844,292.58447265625,292.2503967285156,292.38800048828125,292.5291442871094,291.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018667127937,8.046856514454248e-09,0.0010186590952798,-0.0201326459646224,0.0,0.6499999761581421,0.0,-0.008801988326013,60.0,1.3571301698684692,-0.0,-7.07496070617708e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,299.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,9.56033109105192e-05,299.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5759582519531,0.0,0.0,0.0001006748861982,299.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.57940673828125,0.0,0.0,7.43581258575432e-05,299.2943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728759765625,0.0,0.0,0.0001006748861982,299.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,0.000477558322018,291.5909118652344,294.1499938964844,292.59295654296875,292.2571716308594,292.3899230957031,292.5382995605469,291.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186480358242,8.044586330413495e-09,0.001018640003167,-0.020126698538661,0.0,0.6499999761581421,0.0,-0.0088008651509881,60.0,1.3702131509780884,-0.0,-7.074690699937491e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,299.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57598876953125,0.0,0.0,9.560224134474991e-05,299.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57574462890625,0.0,0.0,0.0001006737657007,299.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57916259765625,0.0,0.0,7.43573036743328e-05,299.29425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726928710937,0.0,0.0,0.0001006737657007,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,0.000477552996017,291.5904846191406,294.1499938964844,292.6014404296875,292.2635498046875,292.39190673828125,292.54742431640625,291.51593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018637092784,8.043258503676043e-09,0.0010186290601268,-0.0201232209801673,0.0,0.6499999761581421,0.0,-0.0088002085685729,60.0,1.3829753398895264,-0.0,-7.074532959450154e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,299.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755615234375,0.0,0.0,9.560367470839992e-05,299.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,0.0001006752790999,299.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787048339844,0.0,0.0,7.435841689584777e-05,299.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,0.0001006752790999,299.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,0.0004775601555593,291.5896301269531,294.1499938964844,292.6182556152344,292.2752380371094,292.39599609375,292.5654602050781,291.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186512954533,8.045033084158604e-09,0.0010186432627961,-0.0201278701424598,0.0,0.6499999761581421,0.0,-0.0088010830804705,60.0,1.4072587490081787,-0.0,-7.074743990642673e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,299.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755615234375,0.0,0.0,9.560367470839992e-05,299.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,0.0001006752790999,299.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787048339844,0.0,0.0,7.435841689584777e-05,299.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722961425781,0.0,0.0,0.0001006752790999,299.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.57061767578125,0.0,0.0,0.0004775601555593,291.5896301269531,294.1499938964844,292.6182556152344,292.2752380371094,292.39599609375,292.5654602050781,291.5165710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186512954533,8.045033084158604e-09,0.0010186432627961,-0.0201278701424598,0.0,0.6499999761581421,0.0,-0.0088010830804705,60.0,1.4072587490081787,-0.0,-7.074743990642673e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,299.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751342773437,0.0,0.0,9.561162733007222e-05,299.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57489013671875,0.0,0.0,0.0001006836537271,299.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782470703125,0.0,0.0,7.436460145981982e-05,299.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,0.0001006836537271,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702514648437,0.0,0.0,0.0004775998822879,291.5887756347656,294.1499938964844,292.635009765625,292.2854919433594,292.4002685546875,292.58319091796875,291.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187359293922,8.054933609003001e-09,0.001018727896735,-0.0201537981629371,0.0,0.6499999761581421,0.0,-0.0088059911504387,60.0,1.429466724395752,-0.0,-7.075919938870356e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,299.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751342773437,0.0,0.0,9.561162733007222e-05,299.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57489013671875,0.0,0.0,0.0001006836537271,299.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5782470703125,0.0,0.0,7.436460145981982e-05,299.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,0.0001006836537271,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702514648437,0.0,0.0,0.0004775998822879,291.5887756347656,294.1499938964844,292.635009765625,292.2854919433594,292.4002685546875,292.58319091796875,291.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187359293922,8.054933609003001e-09,0.001018727896735,-0.0201537981629371,0.0,0.6499999761581421,0.0,-0.0088059911504387,60.0,1.429466724395752,-0.0,-7.075919938870356e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,9.562922059558332e-05,299.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744934082031,0.0,0.0,0.0001007021710393,299.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777893066406,0.0,0.0,7.437828026013449e-05,299.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,0.0001007021710393,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,0.000477687746752,291.5879211425781,294.1499938964844,292.6517028808594,292.2944641113281,292.405029296875,292.6005554199219,291.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189234744757,8.076841417903324e-09,0.0010189153254032,-0.0202111713588237,0.0,0.6499999761581421,0.0,-0.0088168522343039,60.0,1.447378635406494,-0.0,-7.078523367454181e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,299.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,9.562922059558332e-05,299.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744934082031,0.0,0.0,0.0001007021710393,299.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5777893066406,0.0,0.0,7.437828026013449e-05,299.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,0.0001007021710393,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,0.000477687746752,291.5879211425781,294.1499938964844,292.6517028808594,292.2944641113281,292.405029296875,292.6005554199219,291.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189234744757,8.076841417903324e-09,0.0010189153254032,-0.0202111713588237,0.0,0.6499999761581421,0.0,-0.0088168522343039,60.0,1.447378635406494,-0.0,-7.078523367454181e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,299.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743103027344,0.0,0.0,9.5646086265333e-05,299.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740661621094,0.0,0.0,0.0001007199316518,299.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,7.439139881171286e-05,299.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711364746094,0.0,0.0,0.0001007199316518,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,0.0004777720023412,291.58709716796875,294.1499938964844,292.6684265136719,292.3022155761719,292.4097595214844,292.6179504394531,291.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191025212407,8.097844172993973e-09,0.0010190944885835,-0.0202661752700805,0.0,0.6499999761581421,0.0,-0.0088272616267204,60.0,1.4654819965362549,-0.0,-7.081018793542172e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,299.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5743103027344,0.0,0.0,9.5646086265333e-05,299.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740661621094,0.0,0.0,0.0001007199316518,299.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5773010253906,0.0,0.0,7.439139881171286e-05,299.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711364746094,0.0,0.0,0.0001007199316518,299.30340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56951904296875,0.0,0.0,0.0004777720023412,291.58709716796875,294.1499938964844,292.6684265136719,292.3022155761719,292.4097595214844,292.6179504394531,291.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191025212407,8.097844172993973e-09,0.0010190944885835,-0.0202661752700805,0.0,0.6499999761581421,0.0,-0.0088272616267204,60.0,1.4654819965362549,-0.0,-7.081018793542172e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,299.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740966796875,0.0,0.0,9.565984510118142e-05,299.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738525390625,0.0,0.0,0.0001007344180834,299.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5770874023437,0.0,0.0,7.440210174536332e-05,299.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5709533691406,0.0,0.0,0.0001007344180834,299.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693359375,0.0,0.0,0.0004778407164849,291.586669921875,294.1499938964844,292.6767883300781,292.3056640625,292.412353515625,292.6265563964844,291.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192497866228,8.114980687423667e-09,0.0010192416375502,-0.0203110538423061,0.0,0.6499999761581421,0.0,-0.0088357608765363,60.0,1.4725688695907593,-0.0,-7.083055919565595e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,299.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5738830566406,0.0,0.0,9.567234519636258e-05,299.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736389160156,0.0,0.0,0.0001007475875667,299.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57684326171875,0.0,0.0,7.441182242473587e-05,299.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707702636719,0.0,0.0,0.0001007475875667,299.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56915283203125,0.0,0.0,0.000477903173305,291.5862731933594,294.1499938964844,292.6851806640625,292.308837890625,292.4148864746094,292.6351928710937,291.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193836642429,8.130557560548368e-09,0.0010193755151703,-0.0203518457710742,0.0,0.6499999761581421,0.0,-0.0088434861972928,60.0,1.4801428318023682,-0.0,-7.08490688339225e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,299.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,9.570123074809088e-05,299.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,0.0001007780083455,299.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,7.443429058184847e-05,299.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.0001007780083455,299.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.0004780474700964,291.58544921875,294.1499938964844,292.7019958496094,292.314453125,292.4200744628906,292.65240478515625,291.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196904186159,8.16653855650884e-09,0.0010196822695434,-0.0204460769891738,0.0,0.6499999761581421,0.0,-0.0088613191619515,60.0,1.4939124584197998,-0.0,-7.089185061204263e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,299.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5734558105469,0.0,0.0,9.570123074809088e-05,299.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732421875,0.0,0.0,0.0001007780083455,299.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5763854980469,0.0,0.0,7.443429058184847e-05,299.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.0001007780083455,299.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.0004780474700964,291.58544921875,294.1499938964844,292.7019958496094,292.314453125,292.4200744628906,292.65240478515625,291.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196904186159,8.16653855650884e-09,0.0010196822695434,-0.0204460769891738,0.0,0.6499999761581421,0.0,-0.0088613191619515,60.0,1.4939124584197998,-0.0,-7.089185061204263e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,9.57362717599608e-05,299.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,0.0001008149047265,299.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.575927734375,0.0,0.0,7.44615463190712e-05,299.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57000732421875,0.0,0.0,0.0001008149047265,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,0.0004782225005328,291.58465576171875,294.1499938964844,292.7189636230469,292.3191223144531,292.4255676269531,292.669677734375,291.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200638789683,8.210188973123422e-09,0.0010200556134805,-0.0205603893846273,0.0,0.6499999761581421,0.0,-0.0088829584419727,60.0,1.505229949951172,-0.0,-7.094376286431725e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,299.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730285644531,0.0,0.0,9.57362717599608e-05,299.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,0.0001008149047265,299.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.575927734375,0.0,0.0,7.44615463190712e-05,299.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.57000732421875,0.0,0.0,0.0001008149047265,299.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56842041015625,0.0,0.0,0.0004782225005328,291.58465576171875,294.1499938964844,292.7189636230469,292.3191223144531,292.4255676269531,292.669677734375,291.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200638789683,8.210188973123422e-09,0.0010200556134805,-0.0205603893846273,0.0,0.6499999761581421,0.0,-0.0088829584419727,60.0,1.505229949951172,-0.0,-7.094376286431725e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,299.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726318359375,0.0,0.0,9.577354649081826e-05,299.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723876953125,0.0,0.0,0.0001008541512419,299.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,7.449053373420611e-05,299.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,0.0001008541512419,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,0.0004784086777362,291.5838317871094,294.1499938964844,292.736083984375,292.32293701171875,292.4311828613281,292.6869506835937,291.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204606223851,8.256616723656407e-09,0.0010204524733126,-0.0206819754093885,0.0,0.6499999761581421,0.0,-0.0089059742167592,60.0,1.5156831741333008,-0.0,-7.099900045659524e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,299.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726318359375,0.0,0.0,9.577354649081826e-05,299.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723876953125,0.0,0.0,0.0001008541512419,299.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,7.449053373420611e-05,299.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5696105957031,0.0,0.0,0.0001008541512419,299.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680847167969,0.0,0.0,0.0004784086777362,291.5838317871094,294.1499938964844,292.736083984375,292.32293701171875,292.4311828613281,292.6869506835937,291.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204606223851,8.256616723656407e-09,0.0010204524733126,-0.0206819754093885,0.0,0.6499999761581421,0.0,-0.0089059742167592,60.0,1.5156831741333008,-0.0,-7.099900045659524e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,299.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722045898437,0.0,0.0,9.581664198776708e-05,299.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,0.0001008995386655,299.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750427246094,0.0,0.0,7.452405407093465e-05,299.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,0.0001008995386655,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677185058594,0.0,0.0,0.000478623987874,291.58306884765625,294.1499938964844,292.75341796875,292.3260192871094,292.4371337890625,292.7044372558594,291.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.3103079973057e-09,0.0010209117317572,-0.0208225827664136,0.0,0.6499999761581421,0.0,-0.0089325923472642,60.0,1.5238512754440308,-0.0,-7.106291377567686e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,299.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5722045898437,0.0,0.0,9.581664198776708e-05,299.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,0.0001008995386655,299.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750427246094,0.0,0.0,7.452405407093465e-05,299.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,0.0001008995386655,299.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677185058594,0.0,0.0,0.000478623987874,291.58306884765625,294.1499938964844,292.75341796875,292.3260192871094,292.4371337890625,292.7044372558594,291.52252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020919997245,8.3103079973057e-09,0.0010209117317572,-0.0208225827664136,0.0,0.6499999761581421,0.0,-0.0089325923472642,60.0,1.5238512754440308,-0.0,-7.106291377567686e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,299.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5719909667969,0.0,0.0,9.583870269125327e-05,299.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57177734375,0.0,0.0,0.0001009227635222,299.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748291015625,0.0,0.0,7.45412107789889e-05,299.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690612792969,0.0,0.0,0.0001009227635222,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5675354003906,0.0,0.0,0.0004787341458722,291.5826721191406,294.1499938964844,292.7621765136719,292.3273010253906,292.4401550292969,292.71319580078125,291.52294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211556218564,8.337784684897542e-09,0.0010211473563686,-0.0208945367485284,0.0,0.6499999761581421,0.0,-0.0089462166652083,60.0,1.527708888053894,-0.0,-7.109562716323127e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,299.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718078613281,0.0,0.0,9.586183296050876e-05,299.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5715637207031,0.0,0.0,0.0001009471234283,299.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5745849609375,0.0,0.0,7.455920422216877e-05,299.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5688781738281,0.0,0.0,0.0001009471234283,299.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673522949219,0.0,0.0,0.0004788496880792,291.582275390625,294.1499938964844,292.7710266113281,292.32843017578125,292.4432373046875,292.7220153808594,291.5233459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214020730927,8.366600745546293e-09,0.0010213936911895,-0.0209699999541044,0.0,0.6499999761581421,0.0,-0.0089605012908577,60.0,1.531177639961243,-0.0,-7.112994637736848e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,299.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,9.590993431629612e-05,299.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,0.0001009977786452,299.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,7.45966171962209e-05,299.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684814453125,0.0,0.0,0.0001009977786452,299.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670166015625,0.0,0.0,0.0004790899984072,291.5815124511719,294.1499938964844,292.7889099121094,292.3302917480469,292.44952392578125,292.7397766113281,291.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219138348475,8.426524367166621e-09,0.0010219054529443,-0.0211269259452819,0.0,0.6499999761581421,0.0,-0.0089902048930525,60.0,1.5374655723571775,-0.0,-7.120134171145764e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,299.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,9.590993431629612e-05,299.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5711669921875,0.0,0.0,0.0001009977786452,299.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5741577148437,0.0,0.0,7.45966171962209e-05,299.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684814453125,0.0,0.0,0.0001009977786452,299.3039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670166015625,0.0,0.0,0.0004790899984072,291.5815124511719,294.1499938964844,292.7889099121094,292.3302917480469,292.44952392578125,292.7397766113281,291.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219138348475,8.426524367166621e-09,0.0010219054529443,-0.0211269259452819,0.0,0.6499999761581421,0.0,-0.0089902048930525,60.0,1.5374655723571775,-0.0,-7.120134171145764e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,299.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,9.596151357982308e-05,299.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707702636719,0.0,0.0,0.0001010520936688,299.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736999511719,0.0,0.0,7.463673682650551e-05,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.568115234375,0.0,0.0,0.0001010520936688,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,0.0004793476546183,291.58074951171875,294.1499938964844,292.80712890625,292.3316650390625,292.4560852050781,292.7578125,291.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224633151665,8.490782299475086e-09,0.0010224549332633,-0.0212951991707086,0.0,0.6499999761581421,0.0,-0.0090220607817173,60.0,1.5424782037734983,-0.0,-7.127793821837258e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
