time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991000,299.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,9.596151357982308e-05,299.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707702636719,0.0,0.0,0.0001010520936688,299.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736999511719,0.0,0.0,7.463673682650551e-05,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.568115234375,0.0,0.0,0.0001010520936688,299.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,0.0004793476546183,291.58074951171875,294.1499938964844,292.80712890625,292.3316650390625,292.4560852050781,292.7578125,291.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224633151665,8.490782299475086e-09,0.0010224549332633,-0.0212951991707086,0.0,0.6499999761581421,0.0,-0.0090220607817173,60.0,1.5424782037734983,-0.0,-7.127793821837258e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,299.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705871582031,0.0,0.0,9.60151810431853e-05,299.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.0001011086133075,299.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732727050781,0.0,0.0,7.467847899533808e-05,299.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677490234375,0.0,0.0,0.0001011086133075,299.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,0.0004796157300006,291.5800170898437,294.1499938964844,292.82574462890625,292.3326721191406,292.4628601074219,292.7761535644531,291.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230351472273,8.557641706374852e-09,0.0010230266489088,-0.021470284089446,0.0,0.6499999761581421,0.0,-0.0090552056208252,60.0,1.5466488599777222,-0.0,-7.135767532417958e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,299.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5705871582031,0.0,0.0,9.60151810431853e-05,299.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57037353515625,0.0,0.0,0.0001011086133075,299.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732727050781,0.0,0.0,7.467847899533808e-05,299.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5677490234375,0.0,0.0,0.0001011086133075,299.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,0.0004796157300006,291.5800170898437,294.1499938964844,292.82574462890625,292.3326721191406,292.4628601074219,292.7761535644531,291.52593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230351472273,8.557641706374852e-09,0.0010230266489088,-0.021470284089446,0.0,0.6499999761581421,0.0,-0.0090552056208252,60.0,1.5466488599777222,-0.0,-7.135767532417958e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701599121094,0.0,0.0,9.607083484297618e-05,299.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699462890625,0.0,0.0,0.0001011672211461,299.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,7.472176366718486e-05,299.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,0.0001011672211461,299.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0004798937297891,291.57928466796875,294.1499938964844,292.84478759765625,292.3334045410156,292.4698486328125,292.7947998046875,291.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236280504614,8.626973801995064e-09,0.0010236194357275,-0.021651841700077,0.0,0.6499999761581421,0.0,-0.0090895760804414,60.0,1.550121545791626,-0.0,-7.14404109203315e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,299.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701599121094,0.0,0.0,9.607083484297618e-05,299.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699462890625,0.0,0.0,0.0001011672211461,299.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.57281494140625,0.0,0.0,7.472176366718486e-05,299.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5673828125,0.0,0.0,0.0001011672211461,299.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0004798937297891,291.57928466796875,294.1499938964844,292.84478759765625,292.3334045410156,292.4698486328125,292.7947998046875,291.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236280504614,8.626973801995064e-09,0.0010236194357275,-0.021651841700077,0.0,0.6499999761581421,0.0,-0.0090895760804414,60.0,1.550121545791626,-0.0,-7.14404109203315e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,299.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5699768066406,0.0,0.0,9.609945118427277e-05,299.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697631835937,0.0,0.0,0.0001011973508866,299.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726013183594,0.0,0.0,7.474402082152665e-05,299.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,0.0001011973508866,299.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657653808594,0.0,0.0,0.0004800366587005,291.57891845703125,294.1499938964844,292.8544616699219,292.33367919921875,292.47344970703125,292.8042907714844,291.5272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239331750199,8.662620842869728e-09,0.0010239245602861,-0.0217451881617307,0.0,0.6499999761581421,0.0,-0.0091072497889399,60.0,1.551581859588623,-0.0,-7.148297243020353e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,299.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697631835937,0.0,0.0,9.612835856387392e-05,299.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5695495605469,0.0,0.0,0.0001012277934933,299.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723876953125,0.0,0.0,7.476650353055447e-05,299.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5670166015625,0.0,0.0,0.0001012277934933,299.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56561279296875,0.0,0.0,0.0004801810428034,291.5785522460937,294.1499938964844,292.8642883300781,292.3339233398437,292.47711181640625,292.8139038085937,291.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242413263767,8.698632036896471e-09,0.0010242325952276,-0.0218394882977008,0.0,0.6499999761581421,0.0,-0.0091251023113727,60.0,1.5529481172561646,-0.0,-7.152597447657173e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,299.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693664550781,0.0,0.0,9.618683543521912e-05,299.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691833496094,0.0,0.0,0.0001012893699225,299.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57196044921875,0.0,0.0,7.481198554160073e-05,299.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,0.0001012893699225,299.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,0.0004804731579497,291.57781982421875,294.1499938964844,292.8843078613281,292.3343811035156,292.4845275878906,292.8332824707031,291.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248640319332,8.771485759950792e-09,0.0010248553007841,-0.0220302622765302,0.0,0.6499999761581421,0.0,-0.0091612180694937,60.0,1.5554944276809692,-0.0,-7.16130230671297e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,299.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693664550781,0.0,0.0,9.618683543521912e-05,299.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691833496094,0.0,0.0,0.0001012893699225,299.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57196044921875,0.0,0.0,7.481198554160073e-05,299.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.566650390625,0.0,0.0,0.0001012893699225,299.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652770996094,0.0,0.0,0.0004804731579497,291.57781982421875,294.1499938964844,292.8843078613281,292.3343811035156,292.4845275878906,292.8332824707031,291.52862548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248640319332,8.771485759950792e-09,0.0010248553007841,-0.0220302622765302,0.0,0.6499999761581421,0.0,-0.0091612180694937,60.0,1.5554944276809692,-0.0,-7.16130230671297e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,299.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689697265625,0.0,0.0,9.624876111047342e-05,299.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.0001013545843306,299.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,7.486015238100663e-05,299.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,0.0001013545843306,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.0,0.0,0.0004807825025636,291.5771179199219,294.1499938964844,292.90484619140625,292.3348083496094,292.49224853515625,292.85321044921875,291.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025523757562,8.848632937485945e-09,0.0010255149099975,-0.0222322791814804,0.0,0.6499999761581421,0.0,-0.0091994628310203,60.0,1.557715892791748,-0.0,-7.170525151423135e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,299.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5689697265625,0.0,0.0,9.624876111047342e-05,299.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687866210937,0.0,0.0,0.0001013545843306,299.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.571533203125,0.0,0.0,7.486015238100663e-05,299.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,0.0001013545843306,299.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.0,0.0,0.0004807825025636,291.5771179199219,294.1499938964844,292.90484619140625,292.3348083496094,292.49224853515625,292.85321044921875,291.5295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025523757562,8.848632937485945e-09,0.0010255149099975,-0.0222322791814804,0.0,0.6499999761581421,0.0,-0.0091994628310203,60.0,1.557715892791748,-0.0,-7.170525151423135e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,299.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.568603515625,0.0,0.0,9.631754801375791e-05,299.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,0.0001014270164887,299.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57110595703125,0.0,0.0,7.491365249734372e-05,299.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0001014270164887,299.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645751953125,0.0,0.0,0.000481126102386,291.576416015625,294.1499938964844,292.9259948730469,292.3353576660156,292.50006103515625,292.8733215332031,291.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026255893521,8.934326167775453e-09,0.0010262470459565,-0.0224566683173179,0.0,0.6499999761581421,0.0,-0.0092419413849711,60.0,1.5599266290664673,-0.0,-7.180776862014683e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,299.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.568603515625,0.0,0.0,9.631754801375791e-05,299.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,0.0001014270164887,299.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57110595703125,0.0,0.0,7.491365249734372e-05,299.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0001014270164887,299.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645751953125,0.0,0.0,0.000481126102386,291.576416015625,294.1499938964844,292.9259948730469,292.3353576660156,292.50006103515625,292.8733215332031,291.530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026255893521,8.934326167775453e-09,0.0010262470459565,-0.0224566683173179,0.0,0.6499999761581421,0.0,-0.0092419413849711,60.0,1.5599266290664673,-0.0,-7.180776862014683e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,299.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682067871094,0.0,0.0,9.641041106078774e-05,299.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679931640625,0.0,0.0,0.000101524805359,299.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707092285156,0.0,0.0,7.49858736526221e-05,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,0.000101524805359,299.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5642395019531,0.0,0.0,0.0004815899883396,291.57574462890625,294.1499938964844,292.9477844238281,292.3360595703125,292.50830078125,292.8945007324219,291.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272457730025,9.050020288725593e-09,0.0010272366926074,-0.0227596126496791,0.0,0.6499999761581421,0.0,-0.0092992978170514,60.0,1.5624072551727295,-0.0,-7.19462960319106e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,299.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682067871094,0.0,0.0,9.641041106078774e-05,299.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5679931640625,0.0,0.0,0.000101524805359,299.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5707092285156,0.0,0.0,7.49858736526221e-05,299.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655822753906,0.0,0.0,0.000101524805359,299.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5642395019531,0.0,0.0,0.0004815899883396,291.57574462890625,294.1499938964844,292.9477844238281,292.3360595703125,292.50830078125,292.8945007324219,291.5314636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272457730025,9.050020288725593e-09,0.0010272366926074,-0.0227596126496791,0.0,0.6499999761581421,0.0,-0.0092992978170514,60.0,1.5624072551727295,-0.0,-7.19462960319106e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,299.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5680236816406,0.0,0.0,9.645740647101776e-05,299.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678100585937,0.0,0.0,0.0001015742891468,299.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57049560546875,0.0,0.0,7.502242806367576e-05,299.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654296875,0.0,0.0,0.0001015742891468,299.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640869140625,0.0,0.0,0.0004818247107323,291.57537841796875,294.1499938964844,292.9589233398437,292.3365173339844,292.512451171875,292.9051513671875,291.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277474066242,9.108564569260125e-09,0.0010277382098138,-0.0229129083454608,0.0,0.6499999761581421,0.0,-0.0093283262103796,60.0,1.5636905431747437,-0.0,-7.201644081078484e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,299.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5678100585937,0.0,0.0,9.65058643487282e-05,299.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0001016253154375,299.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5702819824219,0.0,0.0,7.506011752411723e-05,299.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.56524658203125,0.0,0.0,0.0001016253154375,299.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639038085937,0.0,0.0,0.0004820667672902,291.5750427246094,294.1499938964844,292.9702453613281,292.3370666503906,292.5167236328125,292.91607666015625,291.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282632429152,9.168934056447142e-09,0.0010282540461048,-0.0230709817260503,0.0,0.6499999761581421,0.0,-0.0093582514673471,60.0,1.5651320219039917,-0.0,-7.208880958842202e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,299.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56744384765625,0.0,0.0,9.65999934123829e-05,299.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672607421875,0.0,0.0,0.000101724443084,299.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,7.513332820963115e-05,299.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.0,0.0,0.000101724443084,299.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635986328125,0.0,0.0,0.000482536968775,291.57440185546875,294.1499938964844,292.9934387207031,292.3384094238281,292.5255126953125,292.93853759765625,291.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292656952515,9.286210911341186e-09,0.0010292563820257,-0.0233780555427074,0.0,0.6499999761581421,0.0,-0.0094163874164223,60.0,1.5683262348175049,-0.0,-7.222950415552988e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,299.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56744384765625,0.0,0.0,9.65999934123829e-05,299.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672607421875,0.0,0.0,0.000101724443084,299.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56988525390625,0.0,0.0,7.513332820963115e-05,299.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5649108886719,0.0,0.0,0.000101724443084,299.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5635986328125,0.0,0.0,0.000482536968775,291.57440185546875,294.1499938964844,292.9934387207031,292.3384094238281,292.5255126953125,292.93853759765625,291.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292656952515,9.286210911341186e-09,0.0010292563820257,-0.0233780555427074,0.0,0.6499999761581421,0.0,-0.0094163874164223,60.0,1.5683262348175049,-0.0,-7.222950415552988e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,299.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,9.668939310358836e-05,299.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668640136719,0.0,0.0,0.0001018185866996,299.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694580078125,0.0,0.0,7.52028645365499e-05,299.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0001018185866996,299.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.0004829835379496,291.57373046875,294.1499938964844,293.0173645019531,292.3402709960937,292.534423828125,292.96124267578125,291.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302180889993,9.397589373350002e-09,0.0010302086593583,-0.0236696824431419,0.0,0.6499999761581421,0.0,-0.0094716027379035,60.0,1.5717207193374634,-0.0,-7.236324961468199e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,299.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56707763671875,0.0,0.0,9.668939310358836e-05,299.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5668640136719,0.0,0.0,0.0001018185866996,299.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5694580078125,0.0,0.0,7.52028645365499e-05,299.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0001018185866996,299.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.0004829835379496,291.57373046875,294.1499938964844,293.0173645019531,292.3402709960937,292.534423828125,292.96124267578125,291.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302180889993,9.397589373350002e-09,0.0010302086593583,-0.0236696824431419,0.0,0.6499999761581421,0.0,-0.0094716027379035,60.0,1.5717207193374634,-0.0,-7.236324961468199e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,299.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666809082031,0.0,0.0,9.675815817900002e-05,299.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664978027344,0.0,0.0,0.0001018909970298,299.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690612792969,0.0,0.0,7.525634282501414e-05,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.564208984375,0.0,0.0,0.0001018909970298,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,0.0004833270213566,291.5730895996094,294.1499938964844,293.0421142578125,292.3426513671875,292.5437316894531,292.9850158691406,291.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309509234502,9.483256846465338e-09,0.0010309413773939,-0.0238939803093671,0.0,0.6499999761581421,0.0,-0.0095140719786286,60.0,1.575953245162964,-0.0,-7.246620725709364e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,299.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5666809082031,0.0,0.0,9.675815817900002e-05,299.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5664978027344,0.0,0.0,0.0001018909970298,299.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690612792969,0.0,0.0,7.525634282501414e-05,299.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.564208984375,0.0,0.0,0.0001018909970298,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5629272460937,0.0,0.0,0.0004833270213566,291.5730895996094,294.1499938964844,293.0421142578125,292.3426513671875,292.5437316894531,292.9850158691406,291.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309509234502,9.483256846465338e-09,0.0010309413773939,-0.0238939803093671,0.0,0.6499999761581421,0.0,-0.0095140719786286,60.0,1.575953245162964,-0.0,-7.246620725709364e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,299.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,9.681155643193053e-05,299.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661315917969,0.0,0.0,0.0001019472256302,299.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56866455078125,0.0,0.0,7.52978739910759e-05,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638732910156,0.0,0.0,0.0001019472256302,299.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626220703125,0.0,0.0,0.0004835937579628,291.57244873046875,294.1499938964844,293.0677185058594,292.345703125,292.5532531738281,293.0093078613281,291.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315210092812,9.549777857387198e-09,0.0010315114632248,-0.0240681488066911,0.0,0.6499999761581421,0.0,-0.0095470566302537,60.0,1.5807580947875977,-0.0,-7.25462001582855e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,299.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663146972656,0.0,0.0,9.681155643193053e-05,299.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661315917969,0.0,0.0,0.0001019472256302,299.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56866455078125,0.0,0.0,7.52978739910759e-05,299.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5638732910156,0.0,0.0,0.0001019472256302,299.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5626220703125,0.0,0.0,0.0004835937579628,291.57244873046875,294.1499938964844,293.0677185058594,292.345703125,292.5532531738281,293.0093078613281,291.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315210092812,9.549777857387198e-09,0.0010315114632248,-0.0240681488066911,0.0,0.6499999761581421,0.0,-0.0095470566302537,60.0,1.5807580947875977,-0.0,-7.25462001582855e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,299.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5661315917969,0.0,0.0,9.683019743533804e-05,299.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,0.0001019668634398,299.703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5684814453125,0.0,0.0,7.531237497460097e-05,299.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.563720703125,0.0,0.0,0.0001019668634398,299.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5624694824219,0.0,0.0,0.0004836868902202,291.5721130371094,294.1499938964844,293.0808410644531,292.3475036621094,292.5581359863281,293.021728515625,291.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317177511751,9.573001058527096e-09,0.0010317082051187,-0.0241289529949426,0.0,0.6499999761581421,0.0,-0.0095585593953728,60.0,1.5834472179412842,-0.0,-7.25741386986556e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,299.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5659484863281,0.0,0.0,9.684441465651616e-05,299.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657653808594,0.0,0.0,0.0001019818373606,299.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5682678222656,0.0,0.0,7.532343443017453e-05,299.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.56353759765625,0.0,0.0,0.0001019818373606,299.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5622863769531,0.0,0.0,0.0004837579035665,291.5718078613281,294.1499938964844,293.0942077636719,292.3495178222656,292.5631103515625,293.03436279296875,291.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318693239241,9.590714000751175e-09,0.0010318597778677,-0.0241753291338682,0.0,0.6499999761581421,0.0,-0.0095673408359289,60.0,1.5863659381866455,-0.0,-7.259545498072839e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,299.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56561279296875,0.0,0.0,9.686234989203513e-05,299.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654296875,0.0,0.0,0.0001020007184706,299.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56787109375,0.0,0.0,7.533738244092092e-05,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632019042969,0.0,0.0,0.0001020007184706,299.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619812011719,0.0,0.0,0.0004838474851567,291.5711975097656,294.1499938964844,293.1216125488281,292.3541564941406,292.5732421875,293.0600891113281,291.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320619912818,9.613048135292956e-09,0.0010320524452254,-0.024233803153038,0.0,0.6499999761581421,0.0,-0.0095784217119216,60.0,1.5929360389709473,-0.0,-7.262232770699485e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,299.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56561279296875,0.0,0.0,9.686234989203513e-05,299.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5654296875,0.0,0.0,0.0001020007184706,299.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.56787109375,0.0,0.0,7.533738244092092e-05,299.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632019042969,0.0,0.0,0.0001020007184706,299.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619812011719,0.0,0.0,0.0004838474851567,291.5711975097656,294.1499938964844,293.1216125488281,292.3541564941406,292.5732421875,293.0600891113281,291.5384216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320619912818,9.613048135292956e-09,0.0010320524452254,-0.024233803153038,0.0,0.6499999761581421,0.0,-0.0095784217119216,60.0,1.5929360389709473,-0.0,-7.262232770699485e-08,0.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,299.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56524658203125,0.0,0.050000000745058,9.686396515462548e-05,299.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.050000000745058,0.0001020024210447,299.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5675048828125,0.0,0.050000000745058,7.533864118158817e-05,299.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5628967285156,0.0,0.050000000745058,0.0001020024210447,299.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.050000000745058,0.0004838555760215,291.5705871582031,286.19000244140625,293.1499938964844,292.3597717285156,292.5839233398437,293.0872802734375,291.5394592285156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320780565962,9.615058971235158e-09,0.0010320685105398,-0.0242390688508749,0.0,0.6499999761581421,0.0,-0.009579412639141,60.0,1.6016111373901367,-0.0,-7.262475065772378e-08,1.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,299.6334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56524658203125,0.0,0.050000000745058,9.686396515462548e-05,299.5282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5650634765625,0.0,0.050000000745058,0.0001020024210447,299.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5675048828125,0.0,0.050000000745058,7.533864118158817e-05,299.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5628967285156,0.0,0.050000000745058,0.0001020024210447,299.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616760253906,0.0,0.050000000745058,0.0004838555760215,291.5705871582031,286.19000244140625,293.1499938964844,292.3597717285156,292.5839233398437,293.0872802734375,291.5394592285156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010320780565962,9.615058971235158e-09,0.0010320685105398,-0.0242390688508749,0.0,0.6499999761581421,0.0,-0.009579412639141,60.0,1.6016111373901367,-0.0,-7.262475065772378e-08,1.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,299.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.55419921875,0.6320169568061829,0.050000000745058,0.0406344942748546,299.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5541687011719,0.6320169568061829,0.050000000745058,0.0427900776267051,299.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5546875,0.6320169568061829,0.050000000745058,0.0316046066582202,299.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5537109375,0.6320169568061829,0.050000000745058,0.0427900776267051,299.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.553466796875,0.6320169568061829,0.050000000745058,0.2029777020215988,291.5551147460937,286.17108154296875,293.1652526855469,292.36328125,296.9715576171875,298.0632019042969,291.6398620605469,1.0,0.1096938923001289,0.0487300865352153,0.0487300865352153,1.0,1.0,-0.4329894781112671,3.432785888435319e-05,0.4329551458358764,-0.131764754652977,0.0,0.6499999761581421,0.0,10.248530387878418,60.0,723.0269165039062,0.0,12.217399597167969,1.0,283.56646728515625,290.2753295898437,298.4881896972656,300.5510559082031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,5.192821377448049e-21,2.5964106887240244e-21,2.5964106887240244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,299.57452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.93707275390625,0.6315341591835022,0.050000000745058,0.0452373437583446,299.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.93707275390625,0.6315341591835022,0.050000000745058,0.0476371012628078,299.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9371032714844,0.6315341591835022,0.050000000745058,0.0351845994591712,299.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.93707275390625,0.6315341591835022,0.050000000745058,0.0476371012628078,299.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9370422363281,0.6315341591835022,0.050000000745058,0.2259698957204818,291.9928283691406,286.1501770019531,293.1820983886719,292.3677673339844,297.6733093261719,299.50054931640625,292.30377197265625,1.0,0.1210835725069046,0.0974601730704307,0.0974601730704307,1.0,1.0,-0.4820102453231811,0.0016201219987124,0.4803901314735412,-0.1407911032438278,1.0,0.6499999761581421,0.0,12.49711799621582,60.0,5262.814453125,0.0,16.67872428894043,1.0,283.6864318847656,291.6963195800781,298.5572509765625,300.45489501953125,293.1499938964844,293.1499938964844,283.1499938964844,2478.1669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0942212715744972,1.0,0.0,0.0,0.5677874684333801,0.5678020119667053,2.426693015422643e-07,3.2931618690490723,3.29314923286438,1.2723361578537151e-05,0.0,0.0,-0.0,5992.87060546875,0.0,12.42860984802246,1357.23046875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17992980,299.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244140625,0.5852480530738831,0.050000000745058,0.0456036776304245,299.4832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244140625,0.5852480530738831,0.050000000745058,0.0480228699743747,299.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244140625,0.5852480530738831,0.050000000745058,0.0354695282876491,299.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244140625,0.5852480530738831,0.050000000745058,0.0480228699743747,299.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0244140625,0.5852480530738831,0.050000000745058,0.2277998179197311,289.80487060546875,286.1162109375,293.2095031738281,292.3759155273437,297.6669311523437,299.5355834960937,288.7009582519531,1.0,0.1356994062662124,0.1686653047800064,0.1686653047800064,1.0,1.0,-0.4859161972999573,0.0182298310101032,0.4676863551139831,-0.1250992566347122,1.0,0.6499999761581421,0.0,17.99281120300293,60.0,12802.640625,0.0,21.455049514770508,1.0,283.5170593261719,288.504638671875,298.2304992675781,300.2260131835937,293.1499938964844,293.1499938964844,283.1499938964844,5143.1494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5687183737754822,1.0,0.0,0.0,0.8179656863212585,0.8179677724838257,4.5446878260690944e-08,4.264383316040039,4.264373779296875,9.799072358873673e-06,0.0,0.0,-0.0,5834.1337890625,0.0,23.08228302001953,1895.2269287109373,0.0,769.1491088867188,0.2287739962339401,1.0,0.0,3.0,1.0,0.0
17993040,299.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068298339844,0.5711027383804321,0.050000000745058,0.0456799827516078,299.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068298339844,0.5711027383804321,0.050000000745058,0.0481032207608222,299.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068298339844,0.5711027383804321,0.050000000745058,0.0355288758873939,299.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068298339844,0.5711027383804321,0.050000000745058,0.0481032207608222,299.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9068298339844,0.5711027383804321,0.050000000745058,0.2281809747219085,288.7062072753906,286.1026916503906,293.2204284667969,292.3794250488281,297.6568908691406,299.5170288085937,287.8360595703125,1.0,0.1405854374170303,0.1949203461408615,0.1949203461408615,1.0,1.0,-0.4867292642593384,0.0228476915508508,0.4638815820217132,-0.1206723973155021,1.0,0.6499999761581421,0.0,20.013877868652344,60.0,12804.201171875,0.0,23.18449592590332,1.0,283.4409484863281,287.59112548828125,297.5049743652344,299.5097351074219,293.1499938964844,293.1499938964844,283.1499938964844,6371.79931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285904049873352,1.0,0.0,0.0,0.9104405045509338,0.9104427695274352,5.547468262534495e-08,4.26566743850708,4.265657901763916,9.78811840468552e-06,0.0,0.0,-0.0,5623.73486328125,0.0,31.627025604248047,1895.4022216796875,0.0,1099.2747802734375,0.252756804227829,1.0,0.0,3.0,1.0,0.0
17993100,299.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096984863281,0.5493642687797546,0.050000000745058,0.0458170510828495,299.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096984863281,0.5493642687797546,0.050000000745058,0.0482475608587265,299.54315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096984863281,0.5493642687797546,0.050000000745058,0.0356354862451553,299.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096984863281,0.5493642687797546,0.050000000745058,0.0482475608587265,299.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4096984863281,0.5493642687797546,0.050000000745058,0.2288656681776046,287.2803039550781,286.076171875,293.2417907714844,292.3865661621094,297.6365966796875,299.4783935546875,286.76983642578125,1.0,0.1489771753549575,0.2436504364013672,0.2436504364013672,1.0,1.0,-0.4881899058818817,0.034129399806261,0.4540604948997497,-0.1097350642085075,1.0,0.6499999761581421,0.0,23.677705764770508,60.0,12600.0322265625,0.0,26.332149505615234,1.0,283.32830810546875,286.5507507324219,296.39703369140625,298.1708984375,293.1499938964844,293.1499938964844,283.1499938964844,8546.7783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6685850024223328,1.0,0.0,0.0,1.054439663887024,1.0544427633285522,7.419507852546303e-08,4.26591682434082,4.265906810760498,9.785992006072776e-06,0.0,0.0,-0.0,5310.6689453125,0.0,48.963714599609375,1895.43603515625,0.0,1372.203857421875,0.290390133857727,1.0,0.0,3.0,1.0,0.0
17993160,299.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.5325456261634827,0.050000000745058,0.0459484532475471,299.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.5325456261634827,0.050000000745058,0.0483859330415725,299.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.5325456261634827,0.050000000745058,0.0357376858592033,299.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.5325456261634827,0.050000000745058,0.0483859330415725,299.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5296936035156,0.5325456261634827,0.050000000745058,0.2295220345258712,286.4564514160156,286.0479431152344,293.2645568847656,292.39453125,297.6147766113281,299.4391174316406,286.1772155761719,1.0,0.1565399020910263,0.3949203491210937,0.3949203491210937,0.800000011920929,1.0,-0.4895910322666168,0.0947631523013114,0.3948278725147247,-0.0496295616030693,0.9379165172576904,0.6499999761581421,0.0,27.19999313354492,60.0,12466.318359375,0.0,29.36321449279785,1.0,283.252197265625,285.9823608398437,295.6672058105469,297.1565856933594,293.1499938964844,293.1499938964844,283.1499938964844,10488.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558821201324463,1.0,0.0,0.0,1.168115735054016,1.1681194305419922,9.10469921677759e-08,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5105.890625,0.0,66.5405502319336,1895.4371337890625,0.0,1281.509033203125,0.3202077746391296,1.0,0.0,3.0,1.0,0.0
