time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993220,299.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.5097888112068176,0.050000000745058,0.0461863130331039,299.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.5097888112068176,0.050000000745058,0.0486364103853702,299.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.5097888112068176,0.050000000745058,0.0359226875007152,299.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.5097888112068176,0.050000000745058,0.0486364103853702,299.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.5097888112068176,0.050000000745058,0.2307101935148239,285.7195129394531,285.98638916015625,293.314208984375,292.41290283203125,295.5802917480469,299.3671264648437,285.58599853515625,1.0,0.1693700700998306,0.6974601745605469,0.6974601745605469,0.4000000059604645,1.0,-0.4921240210533142,0.343059092760086,0.1490649282932281,0.1971825063228607,0.4970182478427887,0.6499999761581421,0.0,33.59561920166016,60.0,11769.4091796875,-0.0,34.92953109741211,1.0,283.1791687011719,285.39068603515625,295.0365600585937,296.1441650390625,293.1499938964844,293.1499938964844,283.1499938964844,13481.1416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666422843933105,1.0,0.0,0.0,1.3242923021316528,1.3242970705032349,1.1702028501758833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.91650390625,0.0,96.95696258544922,1895.4371337890625,0.0,759.5367431640625,0.3611268699169159,1.0,0.0,3.0,1.0,0.0
17993280,299.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.5097888112068176,0.050000000745058,0.0461863130331039,299.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.5097888112068176,0.050000000745058,0.0486364103853702,299.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.5097888112068176,0.050000000745058,0.0359226875007152,299.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.5097888112068176,0.050000000745058,0.0486364103853702,299.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7465209960937,0.5097888112068176,0.050000000745058,0.2307101935148239,285.7195129394531,285.98638916015625,293.314208984375,292.41290283203125,295.5802917480469,299.3671264648437,285.58599853515625,1.0,0.1693700700998306,0.6974601745605469,0.6974601745605469,0.4000000059604645,1.0,-0.4921240210533142,0.343059092760086,0.1490649282932281,0.1971825063228607,0.4970182478427887,0.6499999761581421,0.0,33.59561920166016,60.0,11769.4091796875,-0.0,34.92953109741211,1.0,283.1791687011719,285.39068603515625,295.0365600585937,296.1441650390625,293.1499938964844,293.1499938964844,283.1499938964844,13481.1416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5666422843933105,1.0,0.0,0.0,1.3242923021316528,1.3242970705032349,1.1702028501758833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.91650390625,0.0,96.95696258544922,1895.4371337890625,0.0,759.5367431640625,0.3611268699169159,1.0,0.0,3.0,1.0,0.0
17993340,299.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.4999714493751526,0.050000000745058,0.0463221110403537,299.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.4999714493751526,0.050000000745058,0.0487794131040573,299.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.4999714493751526,0.050000000745058,0.0360283106565475,299.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.4999714493751526,0.050000000745058,0.0487794131040573,298.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3865051269531,0.4999714493751526,0.050000000745058,0.2313885390758514,285.35955810546875,285.9427795410156,293.349365234375,292.426513671875,293.756103515625,299.3260498046875,285.2265930175781,1.0,0.1762782633304596,0.8948200345039368,0.8948200345039368,0.139062613248825,1.0,-0.4935755431652069,0.4730850458145141,0.0204905029386281,0.3264001309871673,0.1000000014901161,0.6499999761581421,0.0,37.24740982055664,60.0,10878.8271484375,-0.0,38.15142822265625,1.0,283.1620483398437,285.0923156738281,294.9403076171875,295.8807373046875,293.1499938964844,293.1499938964844,283.1499938964844,14829.1806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978190958499908,1.0,0.0,0.0,1.3889260292053225,1.388931155204773,1.287216662149149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.83984375,0.0,111.85743713378906,1895.4371337890625,0.0,500.2777404785156,0.3780282437801361,1.0,0.0,3.0,1.0,0.0
17993400,299.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.4957270920276642,0.050000000745058,0.046388704329729,299.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.4957270920276642,0.050000000745058,0.0488495416939258,299.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.4957270920276642,0.050000000745058,0.036080103367567,299.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.4957270920276642,0.050000000745058,0.0488495416939258,298.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21221923828125,0.4957270920276642,0.050000000745058,0.2317211925983429,285.18865966796875,285.9184875488281,293.36895751953125,292.4342956542969,293.3988952636719,299.3059387207031,285.0863342285156,1.0,0.1795389801263809,1.0,1.0,0.0,1.0,-0.4942815601825714,0.4942795932292938,1.9742315089388285e-06,0.3473743796348572,5.551115123125783e-17,0.6499999761581421,0.0,39.03194808959961,60.0,10621.6484375,-0.0,39.728145599365234,1.0,283.1574401855469,284.9901428222656,294.9396057128906,295.8140869140625,293.1499938964844,293.1499938964844,283.1499938964844,15386.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4627070724964142,1.0,0.0,0.0,1.4147846698760986,1.4147900342941284,1.335592827444998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.65966796875,0.0,118.22207641601562,1895.4371337890625,0.0,404.7602844238281,0.3847849667072296,1.0,0.0,3.0,1.0,0.0
17993460,299.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.4859777987003326,0.050000000745058,0.0465582497417926,299.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.4859777987003326,0.050000000745058,0.0490280799567699,299.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.4859777987003326,0.050000000745058,0.0362119749188423,299.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.4859777987003326,0.050000000745058,0.0490280799567699,298.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.4859777987003326,0.050000000745058,0.2325681000947952,284.9574279785156,285.77252197265625,293.428466796875,292.4585266113281,293.66082763671875,299.255859375,284.94354248046875,1.0,0.1875209212303161,1.0,1.0,0.1820289939641952,1.0,-0.4960747957229614,0.4692706167697906,0.0268041919916868,0.3221127092838287,5.551115123125783e-17,0.6499999761581421,0.0,43.562313079833984,48.0,10601.8203125,-0.0,43.74076843261719,1.0,283.1517639160156,284.8842163085937,295.0765380859375,295.8521423339844,293.1499938964844,293.1499938964844,283.1499938964844,16526.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832553327083587,1.0,0.0,0.0,1.4662386178970337,1.4662444591522217,1.4345071974730672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.4482421875,0.0,131.59568786621094,1895.4371337890625,0.0,247.1885681152344,0.3982203304767608,1.0,0.0,3.0,1.0,0.0
17993520,299.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.4859777987003326,0.050000000745058,0.0465582497417926,299.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.4859777987003326,0.050000000745058,0.0490280799567699,299.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.4859777987003326,0.050000000745058,0.0362119749188423,299.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.4859777987003326,0.050000000745058,0.0490280799567699,298.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.4859777987003326,0.050000000745058,0.2325681000947952,284.9574279785156,285.77252197265625,293.428466796875,292.4585266113281,293.66082763671875,299.255859375,284.94354248046875,1.0,0.1875209212303161,1.0,1.0,0.1820289939641952,1.0,-0.4960747957229614,0.4692706167697906,0.0268041919916868,0.3221127092838287,5.551115123125783e-17,0.6499999761581421,0.0,43.562313079833984,48.0,10601.8203125,-0.0,43.74076843261719,1.0,283.1517639160156,284.8842163085937,295.0765380859375,295.8521423339844,293.1499938964844,293.1499938964844,283.1499938964844,16526.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3832553327083587,1.0,0.0,0.0,1.4662386178970337,1.4662444591522217,1.4345071974730672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.4482421875,0.0,131.59568786621094,1895.4371337890625,0.0,247.1885681152344,0.3982203304767608,1.0,0.0,3.0,1.0,0.0
17993580,299.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4836320281028747,0.050000000745058,0.0466014556586742,299.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4836320281028747,0.2124130874872207,0.049073576927185,299.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4836320281028747,0.050000000745058,0.0362455770373344,298.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4836320281028747,0.050000000745058,0.049073576927185,298.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4836320281028747,0.050000000745058,0.2327839136123657,284.9516906738281,285.7197570800781,293.4747619628906,292.4779052734375,294.2312316894531,299.2274169921875,284.9615478515625,1.0,0.1890762001276016,1.0,1.0,0.315020740032196,1.0,-0.4965490400791168,0.4210970997810364,0.075451947748661,0.2740860283374786,5.551115123125783e-17,0.6499999761581421,0.0,44.71084976196289,48.0,10843.216796875,-0.0,44.75554656982422,1.0,283.1506042480469,284.8884582519531,295.2574462890625,296.0235900878906,293.1499938964844,293.1499938964844,283.1499938964844,17035.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3554649651050567,1.0,0.0,0.0,1.4886876344680786,1.4886935949325562,1.478769888763054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.09716796875,0.0,137.733154296875,1895.4371337890625,0.0,202.83737182617188,0.404078334569931,1.0,0.0,3.0,1.0,0.0
17993640,299.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.5564960837364197,0.2130315154790878,0.0589521005749702,299.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7474775910377502,0.2155781388282776,0.1448031961917877,299.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6843348145484924,0.2164424955844879,0.0818910971283912,298.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5050538182258606,0.050000000745058,0.048701848834753,298.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.5050538182258606,0.050000000745058,0.2310205996036529,284.9793395996094,285.6339111328125,293.4924011230469,292.4853820800781,294.5876770019531,299.21337890625,285.06500244140625,1.0,0.1912638396024704,1.0,1.0,0.3640579879283905,1.0,-0.6782637238502502,0.5320335626602173,0.1462301611900329,0.3401483297348022,5.551115123125783e-17,0.6499999761581421,0.0,36.73196029663086,68.0,12868.052734375,-0.0,60.17609024047852,1.0,283.150390625,285.01300048828125,295.32916259765625,296.1103515625,293.1499938964844,293.1499938964844,283.1499938964844,17177.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351731926202774,1.0,0.0,0.0,1.4948501586914062,1.4948562383651731,1.491038119638688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.701171875,0.0,139.45071411132812,1895.4371337890625,0.0,197.0458221435547,0.4056861102581024,1.0,0.0,3.0,1.0,0.0
17993700,299.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514099121094,0.8814833760261536,0.2127815335988998,0.0933355689048767,299.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520812988281,0.8814833760261536,0.2155647724866867,0.0982868373394012,299.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85260009765625,0.8814833760261536,0.2164124846458435,0.0725943222641944,298.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.8814833760261536,0.1992258429527282,0.098286896944046,298.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.9559926986694336,0.1852263510227203,0.581892192363739,285.9031982421875,285.5990600585937,293.52587890625,292.499755859375,295.410400390625,299.0839233398437,286.2299194335937,1.0,0.205972746014595,1.0,1.0,0.4550724923610687,1.0,-1.1320024728775024,0.7339419722557068,0.3980605602264404,0.4553733766078949,5.551115123125783e-17,0.6499999761581421,0.0,14.978988647460938,68.0,19893.328125,0.0,111.414794921875,1.0,283.15020751953125,285.9864196777344,295.55108642578125,296.5335998535156,293.1499938964844,293.1499938964844,283.1499938964844,17387.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3658315539360046,1.0,0.0,0.0,1.5039832592010498,1.503989338874817,1.5093132788024377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5264.2255859375,0.0,142.02235412597656,1895.4371337890625,0.0,219.07618713378903,0.4080685079097748,1.0,0.0,3.0,1.0,0.0
17993760,299.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.86871337890625,0.920176923274994,0.2191148549318313,0.1211904883384704,299.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8685913085937,0.920176923274994,0.223782867193222,0.1276194155216217,299.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8684997558594,0.920176923274994,0.2246234118938446,0.0942592695355415,298.854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8699035644531,0.920176923274994,0.2031576186418533,0.1276194006204605,298.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.920176923274994,0.1866238117218017,0.6053723692893982,286.8746337890625,285.5042724609375,293.56036376953125,292.5146789550781,296.0257873535156,299.02752685546875,286.9662475585937,1.0,0.2192127108573913,0.9970718622207642,0.9970718622207642,0.5640580058097839,1.0,-1.1877444982528689,0.6403214931488037,0.5474229454994202,0.3535279333591461,0.3601830005645752,0.6499999761581421,0.0,17.52724266052246,88.0,21918.685546875,0.0,141.94932556152344,1.0,283.15008544921875,286.51776123046875,295.87567138671875,297.1089782714844,293.1499938964844,293.1499938964844,283.1499938964844,17545.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4176543056964874,1.0,0.0,0.0,1.5107686519622805,1.5107747316360474,1.5229629468649366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.09716796875,0.0,143.9532928466797,1895.4371337890625,0.0,307.9017333984375,0.4098382890224457,1.0,0.0,3.0,1.0,0.0
17993820,298.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165100097656,0.932696521282196,0.2317959815263748,0.130969151854515,298.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165100097656,0.932696521282196,0.2386986762285232,0.1379168182611465,298.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165100097656,0.932696521282196,0.2390316873788833,0.1018648967146873,298.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165405273437,0.932696521282196,0.2117927074432373,0.1379168182611465,298.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165100097656,0.932696521282196,0.1906692534685135,0.6542180180549622,287.5254211425781,285.3851318359375,293.6319885253906,292.54620361328125,296.5160522460937,298.9182434082031,287.5704040527344,1.0,0.2518961131572723,0.9912155866622924,0.9912155866622924,0.7820289731025696,1.0,-1.3955466747283936,0.6319358944892883,0.7636107206344604,0.3031653165817261,1.0,0.6499999761581421,0.0,21.346569061279297,108.0,24606.671875,0.0,204.9255523681641,1.0,283.1500244140625,286.9574279785156,296.1252136230469,297.7364501953125,293.1499938964844,293.1499938964844,283.1499938964844,17749.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439823269844055,1.0,0.0,0.0,1.519534468650818,1.5195406675338743,1.540687435408472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.85595703125,0.0,146.4736328125,1895.4371337890625,0.0,661.9562377929688,0.412124365568161,1.0,0.0,3.0,1.0,0.0
17993880,298.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165100097656,0.932696521282196,0.2317959815263748,0.130969151854515,298.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165100097656,0.932696521282196,0.2386986762285232,0.1379168182611465,298.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165100097656,0.932696521282196,0.2390316873788833,0.1018648967146873,298.7266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165405273437,0.932696521282196,0.2117927074432373,0.1379168182611465,298.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5165100097656,0.932696521282196,0.1906692534685135,0.6542180180549622,287.5254211425781,285.3851318359375,293.6319885253906,292.54620361328125,296.5160522460937,298.9182434082031,287.5704040527344,1.0,0.2518961131572723,0.9912155866622924,0.9912155866622924,0.7820289731025696,1.0,-1.3955466747283936,0.6319358944892883,0.7636107206344604,0.3031653165817261,1.0,0.6499999761581421,0.0,21.346569061279297,108.0,24606.671875,0.0,204.9255523681641,1.0,283.1500244140625,286.9574279785156,296.1252136230469,297.7364501953125,293.1499938964844,293.1499938964844,283.1499938964844,17749.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439823269844055,1.0,0.0,0.0,1.519534468650818,1.5195406675338743,1.540687435408472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.85595703125,0.0,146.4736328125,1895.4371337890625,0.0,661.9562377929688,0.412124365568161,1.0,0.0,3.0,1.0,0.0
17993940,298.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99542236328125,0.9544427990913392,0.2434621006250381,0.1509223878383636,298.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99542236328125,0.9544427990913392,0.2515882849693298,0.1589285433292389,298.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99542236328125,0.9544427990913392,0.2512846291065216,0.1173840761184692,298.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.99542236328125,0.9544427990913392,0.2202083468437194,0.1589285433292389,298.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9959716796875,0.961462378501892,0.1948196291923523,0.7696852684020996,288.0025939941406,285.27783203125,293.7069702148437,292.57977294921875,296.551025390625,298.8096923828125,288.03875732421875,1.0,0.29148930311203,0.9853593111038208,0.9853593111038208,1.0,1.0,-1.6280213594436646,0.7200403213500977,0.907980978488922,0.3437215983867645,1.0,0.6499999761581421,0.0,26.990421295166016,128.0,26766.185546875,0.0,319.4849853515625,1.0,283.1499938964844,287.28631591796875,295.9685363769531,297.7891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17862.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237936019897461,1.0,0.0,0.0,1.5243655443191528,1.5243717432022097,1.5504994621551305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.72705078125,0.0,147.8751220703125,1895.4371337890625,0.0,1069.1483154296875,0.4133840799331665,1.0,0.0,3.0,1.0,0.0
17994000,298.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99542236328125,0.9544427990913392,0.2434621006250381,0.1509223878383636,298.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.99542236328125,0.9544427990913392,0.2515882849693298,0.1589285433292389,298.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.99542236328125,0.9544427990913392,0.2512846291065216,0.1173840761184692,298.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.99542236328125,0.9544427990913392,0.2202083468437194,0.1589285433292389,298.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9959716796875,0.961462378501892,0.1948196291923523,0.7696852684020996,288.0025939941406,285.27783203125,293.7069702148437,292.57977294921875,296.551025390625,298.8096923828125,288.03875732421875,1.0,0.29148930311203,0.9853593111038208,0.9853593111038208,1.0,1.0,-1.6280213594436646,0.7200403213500977,0.907980978488922,0.3437215983867645,1.0,0.6499999761581421,0.0,26.990421295166016,128.0,26766.185546875,0.0,319.4849853515625,1.0,283.1499938964844,287.28631591796875,295.9685363769531,297.7891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17862.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237936019897461,1.0,0.0,0.0,1.5243655443191528,1.5243717432022097,1.5504994621551305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.72705078125,0.0,147.8751220703125,1895.4371337890625,0.0,1069.1483154296875,0.4133840799331665,1.0,0.0,3.0,1.0,0.0
17994060,298.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.42803955078125,0.9754784107208252,0.2547331154346466,0.1776634156703949,298.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.42803955078125,0.9754784107208252,0.2634226381778717,0.187088131904602,298.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.42803955078125,0.9754784107208252,0.2625542879104614,0.1381826549768448,298.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.42803955078125,0.9754784107208252,0.2285572290420532,0.187088131904602,298.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4284362792969,0.9751062989234924,0.1977757215499878,0.8863775730133057,288.4327697753906,285.18365478515625,293.7848815917969,292.6151428222656,296.23956298828125,298.7079772949219,288.4552001953125,1.0,0.3371689319610595,0.9912155866622924,0.9912155866622924,0.6000000238418579,1.0,-1.892959356307984,0.9548505544662476,0.9381087422370912,0.5223793387413025,1.0,0.6499999761581421,0.0,34.82737731933594,148.0,28571.52734375,0.0,497.1003723144531,1.0,283.1499938964844,287.5762023925781,295.8109130859375,297.7338256835937,293.1499938964844,293.1499938964844,283.1499938964844,17924.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613785028457642,1.0,0.0,0.0,1.5270174741744995,1.5270237922668457,1.555899160621266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.064453125,0.0,148.64825439453125,1895.4371337890625,0.0,1320.3170166015625,0.4140755832195282,1.0,0.0,3.0,1.0,0.0
17994120,298.7254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.42803955078125,0.9754784107208252,0.2547331154346466,0.1776634156703949,298.7425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.42803955078125,0.9754784107208252,0.2634226381778717,0.187088131904602,298.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.42803955078125,0.9754784107208252,0.2625542879104614,0.1381826549768448,298.5123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.42803955078125,0.9754784107208252,0.2285572290420532,0.187088131904602,298.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4284362792969,0.9751062989234924,0.1977757215499878,0.8863775730133057,288.4327697753906,285.18365478515625,293.7848815917969,292.6151428222656,296.23956298828125,298.7079772949219,288.4552001953125,1.0,0.3371689319610595,0.9912155866622924,0.9912155866622924,0.6000000238418579,1.0,-1.892959356307984,0.9548505544662476,0.9381087422370912,0.5223793387413025,1.0,0.6499999761581421,0.0,34.82737731933594,148.0,28571.52734375,0.0,497.1003723144531,1.0,283.1499938964844,287.5762023925781,295.8109130859375,297.7338256835937,293.1499938964844,293.1499938964844,283.1499938964844,17924.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613785028457642,1.0,0.0,0.0,1.5270174741744995,1.5270237922668457,1.555899160621266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.064453125,0.0,148.64825439453125,1895.4371337890625,0.0,1320.3170166015625,0.4140755832195282,1.0,0.0,3.0,1.0,0.0
17994180,298.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262451171875,0.9923272132873536,0.2594633996486664,0.2330455780029297,298.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262145996094,0.99822336435318,0.2699208259582519,0.2513194382190704,298.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262145996094,0.998477816581726,0.2683451175689697,0.1858222186565399,298.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.9596661925315856,0.232974886894226,0.2199407815933227,298.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269470214844,0.909576416015625,0.2022073715925216,0.9053654074668884,288.5257263183594,285.1036682128906,293.86541748046875,292.65216064453125,294.558349609375,298.5693664550781,288.5222473144531,1.0,0.3863551616668701,0.9970718622207642,0.9970718622207642,0.2000000029802322,1.0,-2.15553879737854,1.8584376573562624,0.2971011400222778,1.3667091131210327,1.0,0.6499999761581421,0.0,47.753509521484375,168.0,28936.25390625,-0.0,745.76220703125,1.0,283.1499938964844,287.6665954589844,295.7413024902344,297.7024841308594,293.1499938964844,293.1499938964844,283.1499938964844,17958.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781372427940369,1.0,0.0,0.0,1.528464913368225,1.5284712314605713,1.5588500446028777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.91552734375,0.0,149.07135009765625,1895.4371337890625,0.0,1442.673583984375,0.4144529700279236,1.0,0.0,3.0,1.0,0.0
17994240,298.5747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262451171875,0.9923272132873536,0.2594633996486664,0.2330455780029297,298.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262145996094,0.99822336435318,0.2699208259582519,0.2513194382190704,298.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5262145996094,0.998477816581726,0.2683451175689697,0.1858222186565399,298.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5265197753906,0.9596661925315856,0.232974886894226,0.2199407815933227,298.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269470214844,0.909576416015625,0.2022073715925216,0.9053654074668884,288.5257263183594,285.1036682128906,293.86541748046875,292.65216064453125,294.558349609375,298.5693664550781,288.5222473144531,1.0,0.3863551616668701,0.9970718622207642,0.9970718622207642,0.2000000029802322,1.0,-2.15553879737854,1.8584376573562624,0.2971011400222778,1.3667091131210327,1.0,0.6499999761581421,0.0,47.753509521484375,168.0,28936.25390625,-0.0,745.76220703125,1.0,283.1499938964844,287.6665954589844,295.7413024902344,297.7024841308594,293.1499938964844,293.1499938964844,283.1499938964844,17958.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6781372427940369,1.0,0.0,0.0,1.528464913368225,1.5284712314605713,1.5588500446028777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.91552734375,0.0,149.07135009765625,1895.4371337890625,0.0,1442.673583984375,0.4144529700279236,1.0,0.0,3.0,1.0,0.0
17994300,298.5021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4360656738281,0.8765475749969482,0.2613137662410736,0.2350226193666458,298.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4358215332031,0.8881849646568298,0.2716007828712463,0.2572513520717621,298.5557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.43585205078125,0.8864369988441467,0.270066499710083,0.1889149248600006,298.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.436767578125,0.8468398451805115,0.2355880588293075,0.2229372859001159,298.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4378662109375,0.8100572824478149,0.2041963636875152,0.9184890985488892,288.434814453125,285.0814514160156,293.90655517578125,292.6712341308594,293.9061279296875,298.4965515136719,288.4261169433594,1.0,0.407158613204956,1.0,1.0,0.0,1.0,-2.187781810760498,2.1877634525299072,1.843085374275688e-05,1.689669132232666,1.0,0.6499999761581421,0.0,67.46052551269531,168.0,28614.412109375,-0.0,849.0120239257812,1.0,283.1499938964844,287.63189697265625,295.7214660644531,297.6753234863281,293.1499938964844,293.1499938964844,283.1499938964844,17969.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809772849082947,1.0,0.0,0.0,1.5289171934127808,1.5289233922958374,1.559772755399536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.64501953125,0.0,149.20370483398438,1895.4371337890625,0.0,1463.9852294921875,0.4145708680152893,1.0,0.0,3.0,1.0,0.0
17994360,298.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4412841796875,0.824363648891449,0.2646106779575348,0.237997755408287,298.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.44140625,0.8339256048202515,0.2743912935256958,0.2600940763950348,298.4964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4413757324219,0.8325995802879333,0.2731288969516754,0.1911260187625885,298.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.44097900390625,0.7971872091293335,0.2385865747928619,0.2262632697820663,298.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4405212402344,0.7595929503440857,0.2061682641506195,0.9306115508079528,288.4418640136719,285.0387878417969,293.9482116699219,292.6906433105469,293.94610595703125,298.4395751953125,288.4472351074219,1.0,0.4259877204895019,1.0,1.0,0.0,1.0,-2.21597671508789,2.215972661972046,3.951370672439225e-06,1.7115763425827026,1.0,0.6499999761581421,0.0,86.13966369628906,156.0,28817.083984375,-0.0,946.2047119140624,1.0,283.1499938964844,287.6420288085937,295.7094116210937,297.654296875,293.1499938964844,293.1499938964844,283.1499938964844,17977.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811136603355408,1.0,0.0,0.0,1.5292563438415527,1.529262661933899,1.560464824024166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.091796875,0.0,149.30303955078125,1895.4371337890625,0.0,1465.0126953125,0.414659321308136,1.0,0.0,3.0,1.0,0.0
17994420,298.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54510498046875,0.7930509448051453,0.2738736867904663,0.2462630271911621,298.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54522705078125,0.8017009496688843,0.2823846638202667,0.2676578164100647,298.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.8009251356124878,0.2817324995994568,0.1971333622932434,298.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.7652362585067749,0.2458145320415496,0.2334509491920471,298.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.54412841796875,0.7297685742378235,0.210880845785141,0.9540675282478333,288.5457763671875,284.9898376464844,294.0328674316406,292.7304077148437,294.03076171875,298.3598327636719,288.5520324707031,1.0,0.4491932094097137,1.0,1.0,0.0,1.0,-2.2790069580078125,2.2790026664733887,4.178078143013408e-06,1.7605247497558594,1.0,0.6499999761581421,0.0,106.96853637695312,144.0,29298.615234375,-0.0,1090.93701171875,1.0,283.1499938964844,287.7134094238281,295.7287902832031,297.681640625,293.1499938964844,293.1499938964844,283.1499938964844,17987.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801421046257019,1.0,0.0,0.0,1.5296969413757324,1.5297032594680786,1.561364229019091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.76123046875,0.0,149.43214416503906,1895.4371337890625,0.0,1457.701416015625,0.4147742092609405,1.0,0.0,3.0,1.0,0.0
17994480,298.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.54510498046875,0.7930509448051453,0.2738736867904663,0.2462630271911621,298.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54522705078125,0.8017009496688843,0.2823846638202667,0.2676578164100647,298.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5451965332031,0.8009251356124878,0.2817324995994568,0.1971333622932434,298.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.7652362585067749,0.2458145320415496,0.2334509491920471,298.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.54412841796875,0.7297685742378235,0.210880845785141,0.9540675282478333,288.5457763671875,284.9898376464844,294.0328674316406,292.7304077148437,294.03076171875,298.3598327636719,288.5520324707031,1.0,0.4491932094097137,1.0,1.0,0.0,1.0,-2.2790069580078125,2.2790026664733887,4.178078143013408e-06,1.7605247497558594,1.0,0.6499999761581421,0.0,106.96853637695312,144.0,29298.615234375,-0.0,1090.93701171875,1.0,283.1499938964844,287.7134094238281,295.7287902832031,297.681640625,293.1499938964844,293.1499938964844,283.1499938964844,17987.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801421046257019,1.0,0.0,0.0,1.5296969413757324,1.5297032594680786,1.561364229019091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.76123046875,0.0,149.43214416503906,1895.4371337890625,0.0,1457.701416015625,0.4147742092609405,1.0,0.0,3.0,1.0,0.0
17994540,298.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6598205566406,0.7939410209655762,0.284646600484848,0.2558739185333252,298.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.659912109375,0.8011718392372131,0.2920329868793487,0.2766627967357635,298.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.659912109375,0.8008714318275452,0.2918073236942291,0.2041187435388565,298.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.659423828125,0.7646645903587341,0.2540478706359863,0.2412280738353729,297.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587829589844,0.727756679058075,0.2164951711893081,0.979258120059967,288.6604919433594,284.9574279785156,294.1190490722656,292.771240234375,294.1169738769531,298.30499267578125,288.6668701171875,1.0,0.4630927741527557,1.0,1.0,0.0,1.0,-2.3493592739105225,2.349354982376098,4.439532403921476e-06,1.8151397705078125,1.0,0.6499999761581421,0.0,114.38198852539062,132.0,29811.767578125,-0.0,1198.080322265625,1.0,283.1499938964844,287.7921142578125,295.7787780761719,297.75653076171875,293.1499938964844,293.1499938964844,283.1499938964844,17993.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815605163574219,1.0,0.0,0.0,1.52993643283844,1.529942750930786,1.561853224529841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.1708984375,0.0,149.50233459472656,1895.4371337890625,0.0,1468.3818359375,0.4148366451263428,1.0,0.0,3.0,1.0,0.0
17994600,298.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6598205566406,0.7939410209655762,0.284646600484848,0.2558739185333252,298.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.659912109375,0.8011718392372131,0.2920329868793487,0.2766627967357635,298.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.659912109375,0.8008714318275452,0.2918073236942291,0.2041187435388565,298.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.659423828125,0.7646645903587341,0.2540478706359863,0.2412280738353729,297.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6587829589844,0.727756679058075,0.2164951711893081,0.979258120059967,288.6604919433594,284.9574279785156,294.1190490722656,292.771240234375,294.1169738769531,298.30499267578125,288.6668701171875,1.0,0.4630927741527557,1.0,1.0,0.0,1.0,-2.3493592739105225,2.349354982376098,4.439532403921476e-06,1.8151397705078125,1.0,0.6499999761581421,0.0,114.38198852539062,132.0,29811.767578125,-0.0,1198.080322265625,1.0,283.1499938964844,287.7921142578125,295.7787780761719,297.75653076171875,293.1499938964844,293.1499938964844,283.1499938964844,17993.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815605163574219,1.0,0.0,0.0,1.52993643283844,1.529942750930786,1.561853224529841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.1708984375,0.0,149.50233459472656,1895.4371337890625,0.0,1468.3818359375,0.4148366451263428,1.0,0.0,3.0,1.0,0.0
17994660,298.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7776184082031,0.8094277381896973,0.2958452701568603,0.2657155692577362,298.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7777099609375,0.8152958154678345,0.3023143708705902,0.2861153483390808,298.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7777099609375,0.8152853846549988,0.3023663759231567,0.2113153487443924,298.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7772216796875,0.7780336737632751,0.2627388834953308,0.2492174357175827,297.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77655029296875,0.738065242767334,0.2226390689611435,1.0057003498077393,288.7782287597656,284.95001220703125,294.2063903808594,292.81298828125,294.2043762207031,298.2622375488281,288.78448486328125,1.0,0.4715597033500671,1.0,1.0,0.0,1.0,-2.4225430488586426,2.4225382804870605,4.720315700978972e-06,1.8719377517700195,1.0,0.6499999761581421,0.0,113.8111343383789,120.0,30330.048828125,-0.0,1281.4881591796875,1.0,283.1499938964844,287.8725891113281,295.8310852050781,297.8404541015625,293.1499938964844,293.1499938964844,283.1499938964844,17996.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853238344192505,1.0,0.0,0.0,1.5300675630569458,1.530073881149292,1.562120957032676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.99365234375,0.0,149.54078674316406,1895.4371337890625,0.0,1496.912353515625,0.4148708283901214,1.0,0.0,3.0,1.0,0.0
17994720,298.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7776184082031,0.8094277381896973,0.2958452701568603,0.2657155692577362,298.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7777099609375,0.8152958154678345,0.3023143708705902,0.2861153483390808,298.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7777099609375,0.8152853846549988,0.3023663759231567,0.2113153487443924,298.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7772216796875,0.7780336737632751,0.2627388834953308,0.2492174357175827,297.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77655029296875,0.738065242767334,0.2226390689611435,1.0057003498077393,288.7782287597656,284.95001220703125,294.2063903808594,292.81298828125,294.2043762207031,298.2622375488281,288.78448486328125,1.0,0.4715597033500671,1.0,1.0,0.0,1.0,-2.4225430488586426,2.4225382804870605,4.720315700978972e-06,1.8719377517700195,1.0,0.6499999761581421,0.0,113.8111343383789,120.0,30330.048828125,-0.0,1281.4881591796875,1.0,283.1499938964844,287.8725891113281,295.8310852050781,297.8404541015625,293.1499938964844,293.1499938964844,283.1499938964844,17996.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853238344192505,1.0,0.0,0.0,1.5300675630569458,1.530073881149292,1.562120957032676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6021.99365234375,0.0,149.54078674316406,1895.4371337890625,0.0,1496.912353515625,0.4148708283901214,1.0,0.0,3.0,1.0,0.0
17994780,298.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949584960937,0.8329755067825317,0.307147741317749,0.2755123972892761,298.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89501953125,0.8379018306732178,0.312813401222229,0.2956534922122955,298.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.89501953125,0.8380739092826843,0.3130672574043274,0.2185115963220596,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8945617675781,0.8013942241668701,0.2716074287891388,0.2572331726551056,297.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8939208984375,0.7573739886283875,0.229033276438713,1.0326156616210938,288.8955383300781,284.95001220703125,294.2945556640625,292.8554992675781,294.2925720214844,298.2265319824219,288.90155029296875,1.0,0.4769285023212433,1.0,1.0,0.0,1.0,-2.49638295173645,2.496377944946289,5.012627298128791e-06,1.929226279258728,1.0,0.6499999761581421,0.0,108.4590072631836,108.0,30841.53515625,-0.0,1349.70849609375,1.0,283.1499938964844,287.95245361328125,295.8786315917969,297.9205322265625,293.1499938964844,293.1499938964844,283.1499938964844,17997.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900673508644104,1.0,0.0,0.0,1.530140042304993,1.5301463603973389,1.5622687499217136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.7646484375,0.0,149.56201171875,1895.4371337890625,0.0,1533.2652587890625,0.4148897230625152,1.0,0.0,3.0,1.0,0.0
17994840,298.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8949584960937,0.8329755067825317,0.307147741317749,0.2755123972892761,298.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.89501953125,0.8379018306732178,0.312813401222229,0.2956534922122955,298.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.89501953125,0.8380739092826843,0.3130672574043274,0.2185115963220596,298.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8945617675781,0.8013942241668701,0.2716074287891388,0.2572331726551056,297.9035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8939208984375,0.7573739886283875,0.229033276438713,1.0326156616210938,288.8955383300781,284.95001220703125,294.2945556640625,292.8554992675781,294.2925720214844,298.2265319824219,288.90155029296875,1.0,0.4769285023212433,1.0,1.0,0.0,1.0,-2.49638295173645,2.496377944946289,5.012627298128791e-06,1.929226279258728,1.0,0.6499999761581421,0.0,108.4590072631836,108.0,30841.53515625,-0.0,1349.70849609375,1.0,283.1499938964844,287.95245361328125,295.8786315917969,297.9205322265625,293.1499938964844,293.1499938964844,283.1499938964844,17997.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900673508644104,1.0,0.0,0.0,1.530140042304993,1.5301463603973389,1.5622687499217136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.7646484375,0.0,149.56201171875,1895.4371337890625,0.0,1533.2652587890625,0.4148897230625152,1.0,0.0,3.0,1.0,0.0
17994900,298.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.95294189453125,0.8480743169784546,0.3128041923046112,0.2803764343261719,298.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9530029296875,0.8528223633766174,0.3180812895298004,0.3004065752029419,298.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9530029296875,0.85307776927948,0.318419486284256,0.2220842093229293,298.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525451660156,0.8161077499389648,0.2760605216026306,0.2612223327159881,297.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.951904296875,0.7706572413444519,0.2322696447372436,1.0460882186889648,288.9534912109375,284.95001220703125,294.3388061523437,292.876953125,294.3368530273437,298.2105407714844,288.9593505859375,1.0,0.4788818657398224,1.0,1.0,0.0,1.0,-2.5332107543945312,2.53320574760437,5.1617757890198845e-06,1.9577953815460205,1.0,0.6499999761581421,0.0,104.5998764038086,108.0,31093.091796875,-0.0,1379.8348388671875,1.0,283.1499938964844,287.9918212890625,295.9008483886719,297.9586486816406,293.1499938964844,293.1499938964844,283.1499938964844,17998.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925061345100403,1.0,0.0,0.0,1.530162692070007,1.5301690101623535,1.5623150773080854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.6728515625,0.0,149.56866455078125,1895.4371337890625,0.0,1552.1221923828125,0.414895623922348,1.0,0.0,3.0,1.0,0.0
17994960,298.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.01031494140625,0.8662341833114624,0.3184511363506317,0.2852146625518799,298.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0103759765625,0.8708364367485046,0.3233403265476227,0.3051352500915527,298.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0103759765625,0.8711754679679871,0.3237554728984833,0.2256328910589218,298.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0099182128906,0.8322460055351257,0.2805086076259613,0.2651898860931396,297.8735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.00927734375,0.7866442203521729,0.2355109751224517,1.059509038925171,289.0108337402344,284.95001220703125,294.3831481933594,292.8985595703125,294.3812255859375,298.1955261230469,289.0165710449219,1.0,0.480523020029068,1.0,1.0,0.0,1.0,-2.569865226745605,2.569859743118286,5.312419943948044e-06,1.986227035522461,1.0,0.6499999761581421,0.0,100.2056884765625,96.0,31341.359375,-0.0,1408.08740234375,1.0,283.1499938964844,288.0307312011719,295.9224548339844,297.9958190917969,293.1499938964844,293.1499938964844,283.1499938964844,17998.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6949015855789185,1.0,0.0,0.0,1.5301796197891235,1.5301859378814695,1.5623497517935905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6106.32958984375,0.0,149.57362365722656,1895.4371337890625,0.0,1570.7518310546875,0.4149000346660614,1.0,0.0,3.0,1.0,0.0
17995020,298.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.11065673828125,0.9081516861915588,0.32844939827919,0.2937474250793457,298.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1107177734375,0.9126319885253906,0.3326430320739746,0.3134669959545135,298.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1107177734375,0.9131506085395812,0.3331805765628814,0.2318753004074096,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1102905273437,0.8691698908805847,0.2883813977241516,0.2721790075302124,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1096496582031,0.8216995000839233,0.2412575185298919,1.0831605195999146,289.11114501953125,284.95001220703125,294.4620056152344,292.93719482421875,294.4601135253906,298.17071533203125,289.1166381835937,1.0,0.4829135835170746,1.0,1.0,0.0,1.0,-2.6344497203826904,2.634444236755371,5.583157872024458e-06,2.036323070526123,1.0,0.6499999761581421,0.0,91.42935943603516,96.0,31774.2421875,-0.0,1454.7921142578125,1.0,283.1499938964844,288.0986022949219,295.96026611328125,298.0604553222656,293.1499938964844,293.1499938964844,283.1499938964844,17999.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989883184432983,1.0,0.0,0.0,1.5301997661590576,1.5302060842514038,1.5623908211637177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.5556640625,0.0,149.57952880859375,1895.4371337890625,0.0,1602.7784423828125,0.414905309677124,1.0,0.0,3.0,1.0,0.0
