time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995080,298.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.123046875,0.9148501753807068,0.3296922743320465,0.2948058247566223,298.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1230773925781,0.91941237449646,0.3337984085083008,0.3144994080066681,298.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1230773925781,0.919962465763092,0.3343501687049866,0.232648104429245,298.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1226501464844,0.874832808971405,0.2893594801425934,0.2730449438095093,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1220092773437,0.8265246748924255,0.2419716566801071,1.0860893726348877,289.1235046386719,284.95001220703125,294.4718322753906,292.9420471191406,294.4699401855469,298.1677551269531,289.12896728515625,1.0,0.4831798672676086,1.0,1.0,0.0,1.0,-2.642446279525757,2.6424405574798584,5.617150691250572e-06,2.042527198791504,1.0,0.6499999761581421,0.0,90.27067565917967,84.0,31827.50390625,-0.0,1460.3795166015625,1.0,283.1499938964844,288.1069641113281,295.9649658203125,298.0684509277344,293.1499938964844,293.1499938964844,283.1499938964844,17999.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6994820833206177,1.0,0.0,0.0,1.5302016735076904,1.5302079916000366,1.5623946580944908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.0390625,0.0,149.58009338378906,1895.4371337890625,0.0,1606.66845703125,0.4149057865142822,1.0,0.0,3.0,1.0,0.0
17995140,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.23175048828125,0.9848342537879944,0.3408536314964294,0.3043005466461181,298.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2317810058594,0.9876596331596376,0.3441774547100067,0.3237558007240295,298.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2317810058594,0.9881651401519777,0.3448569774627685,0.2395730167627334,298.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2313842773437,0.9420892596244812,0.2981172502040863,0.2807985842227936,297.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2308044433594,0.882002592086792,0.2483618408441543,1.1123003959655762,289.232177734375,284.95001220703125,294.56024169921875,292.9857788085937,294.55841064453125,298.1425170898437,289.23699951171875,1.0,0.4852755069732666,1.0,1.0,0.0,1.0,-2.7114481925964355,2.711442232131958,5.914993380429223e-06,2.096172571182251,1.0,0.6499999761581421,0.0,79.67200469970703,102.0,32289.30859375,-0.0,1508.399169921875,1.0,283.1499938964844,288.1802978515625,296.0072631835937,298.1397399902344,293.1499938964844,293.1499938964844,283.1499938964844,17999.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037737965583801,1.0,0.0,0.0,1.5302143096923828,1.530220627784729,1.562420663958619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.78369140625,0.0,149.5838165283203,1895.4371337890625,0.0,1640.66162109375,0.4149090945720672,1.0,0.0,3.0,1.0,0.0
17995200,298.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.23175048828125,0.9848342537879944,0.3408536314964294,0.3043005466461181,298.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2317810058594,0.9876596331596376,0.3441774547100067,0.3237558007240295,298.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2317810058594,0.9881651401519777,0.3448569774627685,0.2395730167627334,298.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2313842773437,0.9420892596244812,0.2981172502040863,0.2807985842227936,297.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2308044433594,0.882002592086792,0.2483618408441543,1.1123003959655762,289.232177734375,284.95001220703125,294.56024169921875,292.9857788085937,294.55841064453125,298.1425170898437,289.23699951171875,1.0,0.4852755069732666,1.0,1.0,0.0,1.0,-2.7114481925964355,2.711442232131958,5.914993380429223e-06,2.096172571182251,1.0,0.6499999761581421,0.0,79.67200469970703,102.0,32289.30859375,-0.0,1508.399169921875,1.0,283.1499938964844,288.1802978515625,296.0072631835937,298.1397399902344,293.1499938964844,293.1499938964844,283.1499938964844,17999.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037737965583801,1.0,0.0,0.0,1.5302143096923828,1.530220627784729,1.562420663958619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.78369140625,0.0,149.5838165283203,1895.4371337890625,0.0,1640.66162109375,0.4149090945720672,1.0,0.0,3.0,1.0,0.0
17995260,298.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33819580078125,0.999006450176239,0.3519246876239776,0.3139739036560058,298.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3382263183594,0.9990000128746032,0.3544930517673492,0.3318786919116974,298.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3382263183594,0.9990000128746032,0.3553222119808197,0.2452017664909362,297.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378601074219,0.9602600932121276,0.30673748254776,0.2888928353786468,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3373107910156,0.896820604801178,0.2546353042125702,1.140225172042847,289.3385925292969,284.95001220703125,294.64801025390625,293.0295715332031,294.646240234375,298.11962890625,289.3432006835937,1.0,0.4965232610702514,1.0,1.0,0.0,1.0,-2.781505584716797,2.78149938583374,6.224897788342787e-06,2.150470018386841,1.0,0.6499999761581421,0.0,80.79390716552734,122.0,32746.728515625,-0.0,1614.8616943359375,1.0,283.1499938964844,288.2521057128906,296.0497436523437,298.2103576660156,293.1499938964844,293.1499938964844,283.1499938964844,17999.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077895402908325,1.0,0.0,0.0,1.530221462249756,1.5302276611328125,1.5624350169218817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.162109375,0.0,149.58587646484375,1895.4371337890625,0.0,1672.7606201171875,0.4149109423160553,1.0,0.0,3.0,1.0,0.0
17995320,298.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.33819580078125,0.999006450176239,0.3519246876239776,0.3139739036560058,298.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3382263183594,0.9990000128746032,0.3544930517673492,0.3318786919116974,298.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3382263183594,0.9990000128746032,0.3553222119808197,0.2452017664909362,297.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3378601074219,0.9602600932121276,0.30673748254776,0.2888928353786468,297.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3373107910156,0.896820604801178,0.2546353042125702,1.140225172042847,289.3385925292969,284.95001220703125,294.64801025390625,293.0295715332031,294.646240234375,298.11962890625,289.3432006835937,1.0,0.4965232610702514,1.0,1.0,0.0,1.0,-2.781505584716797,2.78149938583374,6.224897788342787e-06,2.150470018386841,1.0,0.6499999761581421,0.0,80.79390716552734,122.0,32746.728515625,-0.0,1614.8616943359375,1.0,283.1499938964844,288.2521057128906,296.0497436523437,298.2103576660156,293.1499938964844,293.1499938964844,283.1499938964844,17999.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077895402908325,1.0,0.0,0.0,1.530221462249756,1.5302276611328125,1.5624350169218817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.162109375,0.0,149.58587646484375,1895.4371337890625,0.0,1672.7606201171875,0.4149109423160553,1.0,0.0,3.0,1.0,0.0
17995380,298.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566650390625,0.9917065501213074,0.3626434504985809,0.3239650726318359,298.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566650390625,0.9931504726409912,0.3644790351390838,0.3430754244327545,298.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566955566406,0.9937732219696044,0.3653757870197296,0.2540175914764404,297.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45623779296875,0.948923885822296,0.3152438700199127,0.2970621883869171,297.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45556640625,0.8857163786888123,0.2608016729354858,1.1685768365859983,289.45709228515625,284.95001220703125,294.7347717285156,293.0733642578125,294.73309326171875,298.0966796875,289.4625549316406,1.0,0.5137550830841064,1.0,1.0,0.0,1.0,-2.870033264160156,2.8700268268585205,6.627300535910763e-06,2.218848466873169,1.0,0.6499999761581421,0.0,87.9280014038086,142.0,33269.1875,-0.0,1778.2681884765625,1.0,283.1499938964844,288.33087158203125,296.0929870605469,298.2828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116755247116089,1.0,0.0,0.0,1.5302252769470217,1.5302315950393677,1.562442975000522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.8828125,0.0,149.58702087402344,1895.4371337890625,0.0,1704.084228515625,0.4149119555950165,1.0,0.0,3.0,1.0,0.0
17995440,298.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566650390625,0.9917065501213074,0.3626434504985809,0.3239650726318359,298.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566650390625,0.9931504726409912,0.3644790351390838,0.3430754244327545,298.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4566955566406,0.9937732219696044,0.3653757870197296,0.2540175914764404,297.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45623779296875,0.948923885822296,0.3152438700199127,0.2970621883869171,297.78076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.45556640625,0.8857163786888123,0.2608016729354858,1.1685768365859983,289.45709228515625,284.95001220703125,294.7347717285156,293.0733642578125,294.73309326171875,298.0966796875,289.4625549316406,1.0,0.5137550830841064,1.0,1.0,0.0,1.0,-2.870033264160156,2.8700268268585205,6.627300535910763e-06,2.218848466873169,1.0,0.6499999761581421,0.0,87.9280014038086,142.0,33269.1875,-0.0,1778.2681884765625,1.0,283.1499938964844,288.33087158203125,296.0929870605469,298.2828369140625,293.1499938964844,293.1499938964844,283.1499938964844,17999.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116755247116089,1.0,0.0,0.0,1.5302252769470217,1.5302315950393677,1.562442975000522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.8828125,0.0,149.58702087402344,1895.4371337890625,0.0,1704.084228515625,0.4149119555950165,1.0,0.0,3.0,1.0,0.0
17995500,298.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5093078613281,0.973256289958954,0.3680033683776855,0.3289420008659363,298.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5093078613281,0.9745922684669496,0.3693819642066955,0.3479046523571014,298.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5093078613281,0.9753351211547852,0.3702936172485351,0.2575896382331848,297.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5089416503906,0.9250972867012024,0.3194037675857544,0.3012356460094452,297.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50836181640625,0.8656202554702759,0.2637829482555389,1.1831365823745728,289.5096740722656,284.95001220703125,294.7776794433594,293.0951538085937,294.7760314941406,298.0854797363281,289.51446533203125,1.0,0.5231831669807434,1.0,1.0,0.0,1.0,-2.904096364974976,2.9040894508361816,6.785891400795663e-06,2.245335578918457,1.0,0.6499999761581421,0.0,95.0370101928711,142.0,33485.17578125,-0.0,1870.1817626953125,1.0,283.1499938964844,288.3664245605469,296.1148986816406,298.3193664550781,293.1499938964844,293.1499938964844,283.1499938964844,17999.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136585712432861,1.0,0.0,0.0,1.5302265882492063,1.5302327871322632,1.562445532954371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.82763671875,0.0,149.58738708496094,1895.4371337890625,0.0,1720.1658935546875,0.4149122834205627,1.0,0.0,3.0,1.0,0.0
17995560,298.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5631103515625,0.954917013645172,0.3733087480068207,0.3339172005653381,298.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5631103515625,0.9559850692749025,0.3742522895336151,0.35272878408432,298.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5631103515625,0.9568224549293518,0.3751845359802246,0.2611646056175232,297.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.562744140625,0.9052329063415528,0.3235256671905517,0.3053686618804931,297.7606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5621643066406,0.8490379452705383,0.2667276561260223,1.1975033283233645,289.5634765625,284.95001220703125,294.8201904296875,293.1169128417969,294.8185729980469,298.07470703125,289.5682678222656,1.0,0.5332486629486084,1.0,1.0,0.0,1.0,-2.942415475845337,2.942408561706543,6.966318323975429e-06,2.275035858154297,1.0,0.6499999761581421,0.0,102.50540924072266,162.0,33715.76953125,-0.0,1970.1444091796875,1.0,283.1499938964844,288.4023132324219,296.1364440917969,298.35516357421875,293.1499938964844,293.1499938964844,283.1499938964844,17999.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155988216400146,1.0,0.0,0.0,1.5302274227142334,1.5302337408065796,1.5624473803654837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6308.87451171875,0.0,149.58766174316406,1895.4371337890625,0.0,1735.962890625,0.4149125218391418,1.0,0.0,3.0,1.0,0.0
17995620,298.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6693725585937,0.9170989394187928,0.383761465549469,0.3438104689121246,298.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6693725585937,0.917387306690216,0.3838613927364349,0.362345814704895,298.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6693725585937,0.9182679653167723,0.3848350942134857,0.2682963013648987,297.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.66900634765625,0.872208297252655,0.3316369652748108,0.3135875463485718,297.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.66845703125,0.8198133707046509,0.2724859714508056,1.226022243499756,289.6697082519531,284.95001220703125,294.9039001464844,293.1601257324219,294.9023742675781,298.05389404296875,289.6742553710937,1.0,0.5542079210281372,1.0,1.0,0.0,1.0,-3.018601417541504,3.018594026565552,7.33208617020864e-06,2.3340909481048584,1.0,0.6499999761581421,0.0,119.5180892944336,182.0,34167.23828125,-0.0,2187.412841796875,1.0,283.1499938964844,288.4731750488281,296.1789245605469,298.4256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193475365638733,1.0,0.0,0.0,1.530228614807129,1.530234932899475,1.5624497962107853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.62841796875,0.0,149.5880126953125,1895.4371337890625,0.0,1766.656494140625,0.4149128198623657,1.0,0.0,3.0,1.0,0.0
17995680,298.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6693725585937,0.9170989394187928,0.383761465549469,0.3438104689121246,298.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6693725585937,0.917387306690216,0.3838613927364349,0.362345814704895,298.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6693725585937,0.9182679653167723,0.3848350942134857,0.2682963013648987,297.9278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.66900634765625,0.872208297252655,0.3316369652748108,0.3135875463485718,297.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.66845703125,0.8198133707046509,0.2724859714508056,1.226022243499756,289.6697082519531,284.95001220703125,294.9039001464844,293.1601257324219,294.9023742675781,298.05389404296875,289.6742553710937,1.0,0.5542079210281372,1.0,1.0,0.0,1.0,-3.018601417541504,3.018594026565552,7.33208617020864e-06,2.3340909481048584,1.0,0.6499999761581421,0.0,119.5180892944336,182.0,34167.23828125,-0.0,2187.412841796875,1.0,283.1499938964844,288.4731750488281,296.1789245605469,298.4256591796875,293.1499938964844,293.1499938964844,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193475365638733,1.0,0.0,0.0,1.530228614807129,1.530234932899475,1.5624497962107853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.62841796875,0.0,149.5880126953125,1895.4371337890625,0.0,1766.656494140625,0.4149128198623657,1.0,0.0,3.0,1.0,0.0
17995740,298.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7725830078125,0.8881602883338928,0.3940275311470032,0.3535965383052826,298.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7725830078125,0.8877608776092529,0.3932934701442718,0.3718655705451965,298.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7725830078125,0.8885270953178406,0.3942987024784088,0.2753512263298034,297.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.772216796875,0.8460027575492859,0.3395812213420868,0.3217155337333679,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7716979980469,0.7941004633903503,0.2780772447586059,1.254114866256714,289.7728881835937,284.95001220703125,294.98553466796875,293.2028503417969,294.98406982421875,298.033935546875,289.7772216796875,1.0,0.5756082534790039,1.0,1.0,0.0,1.0,-3.093846321105957,3.0938384532928467,7.70251062931493e-06,2.392411708831787,1.0,0.6499999761581421,0.0,138.3729705810547,200.0,34604.6484375,-0.0,2423.1337890625,1.0,283.1499938964844,288.5418701171875,296.2207946777344,298.4947204589844,293.1499938964844,293.1499938964844,283.1499938964844,17999.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229140996932983,1.0,0.0,0.0,1.5302293300628662,1.5302356481552124,1.5624512172962568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.56982421875,0.0,149.5882110595703,1895.4371337890625,0.0,1796.064453125,0.4149129986763,1.0,0.0,3.0,1.0,0.0
17995800,298.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7725830078125,0.8881602883338928,0.3940275311470032,0.3535965383052826,298.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7725830078125,0.8877608776092529,0.3932934701442718,0.3718655705451965,298.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7725830078125,0.8885270953178406,0.3942987024784088,0.2753512263298034,297.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.772216796875,0.8460027575492859,0.3395812213420868,0.3217155337333679,297.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7716979980469,0.7941004633903503,0.2780772447586059,1.254114866256714,289.7728881835937,284.95001220703125,294.98553466796875,293.2028503417969,294.98406982421875,298.033935546875,289.7772216796875,1.0,0.5756082534790039,1.0,1.0,0.0,1.0,-3.093846321105957,3.0938384532928467,7.70251062931493e-06,2.392411708831787,1.0,0.6499999761581421,0.0,138.3729705810547,200.0,34604.6484375,-0.0,2423.1337890625,1.0,283.1499938964844,288.5418701171875,296.2207946777344,298.4947204589844,293.1499938964844,293.1499938964844,283.1499938964844,17999.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229140996932983,1.0,0.0,0.0,1.5302293300628662,1.5302356481552124,1.5624512172962568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.56982421875,0.0,149.5882110595703,1895.4371337890625,0.0,1796.064453125,0.4149129986763,1.0,0.0,3.0,1.0,0.0
17995860,298.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8722839355469,0.8674426078796387,0.4041264653205871,0.3632327020168304,298.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8722839355469,0.8664778470993042,0.4025577008724212,0.381229043006897,298.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8722839355469,0.8672045469284058,0.4035820364952087,0.2822823226451874,297.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719787597656,0.8271186351776123,0.3473730087280273,0.3297010362148285,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8714599609375,0.7740461230278015,0.2835150957107544,1.2815303802490234,289.8725891113281,284.95001220703125,295.0647277832031,293.2449645996094,295.0633239746094,298.0148620605469,289.8766784667969,1.0,0.5963265895843506,1.0,1.0,0.0,1.0,-3.167583703994751,3.167575597763061,8.074370271060616e-06,2.4495644569396973,1.0,0.6499999761581421,0.0,157.3848419189453,218.0,35026.421875,-0.0,2667.63623046875,1.0,283.1499938964844,288.60821533203125,296.2619934082031,298.562255859375,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262972593307495,1.0,0.0,0.0,1.5302296876907349,1.530236005783081,1.5624519278389928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.56298828125,0.0,149.58831787109375,1895.4371337890625,0.0,1824.1417236328125,0.4149131178855896,1.0,0.0,3.0,1.0,0.0
17995920,298.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8722839355469,0.8674426078796387,0.4041264653205871,0.3632327020168304,298.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8722839355469,0.8664778470993042,0.4025577008724212,0.381229043006897,298.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8722839355469,0.8672045469284058,0.4035820364952087,0.2822823226451874,297.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8719787597656,0.8271186351776123,0.3473730087280273,0.3297010362148285,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8714599609375,0.7740461230278015,0.2835150957107544,1.2815303802490234,289.8725891113281,284.95001220703125,295.0647277832031,293.2449645996094,295.0633239746094,298.0148620605469,289.8766784667969,1.0,0.5963265895843506,1.0,1.0,0.0,1.0,-3.167583703994751,3.167575597763061,8.074370271060616e-06,2.4495644569396973,1.0,0.6499999761581421,0.0,157.3848419189453,218.0,35026.421875,-0.0,2667.63623046875,1.0,283.1499938964844,288.60821533203125,296.2619934082031,298.562255859375,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262972593307495,1.0,0.0,0.0,1.5302296876907349,1.530236005783081,1.5624519278389928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.56298828125,0.0,149.58831787109375,1895.4371337890625,0.0,1824.1417236328125,0.4149131178855896,1.0,0.0,3.0,1.0,0.0
17995980,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9685363769531,0.851751983165741,0.4140700399875641,0.3727290034294128,298.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.968505859375,0.8503074645996094,0.4116643965244293,0.3904436826705932,298.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.968505859375,0.8509865999221802,0.4126954078674316,0.2890949249267578,297.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9682006835937,0.8122087717056274,0.35502490401268,0.3375542461872101,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9677124023437,0.7585623264312744,0.288811594247818,1.3083150386810305,289.9687805175781,284.95001220703125,295.1411437988281,293.28631591796875,295.1398010253906,297.9966125488281,289.97265625,1.0,0.6164843440055847,1.0,1.0,0.0,1.0,-3.2399306297302246,3.239922285079956,8.44771147967549e-06,2.505629062652588,1.0,0.6499999761581421,0.0,176.5033721923828,236.0,35433.13671875,-0.0,2920.566162109375,1.0,283.1499938964844,288.67218017578125,296.3024597167969,298.628173828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294980883598328,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.5624524962731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.5634765625,0.0,149.58837890625,1895.4371337890625,0.0,1850.8638916015625,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
17996040,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9685363769531,0.851751983165741,0.4140700399875641,0.3727290034294128,298.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.968505859375,0.8503074645996094,0.4116643965244293,0.3904436826705932,298.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.968505859375,0.8509865999221802,0.4126954078674316,0.2890949249267578,297.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9682006835937,0.8122087717056274,0.35502490401268,0.3375542461872101,297.6884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9677124023437,0.7585623264312744,0.288811594247818,1.3083150386810305,289.9687805175781,284.95001220703125,295.1411437988281,293.28631591796875,295.1398010253906,297.9966125488281,289.97265625,1.0,0.6164843440055847,1.0,1.0,0.0,1.0,-3.2399306297302246,3.239922285079956,8.44771147967549e-06,2.505629062652588,1.0,0.6499999761581421,0.0,176.5033721923828,236.0,35433.13671875,-0.0,2920.566162109375,1.0,283.1499938964844,288.67218017578125,296.3024597167969,298.628173828125,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294980883598328,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.5624524962731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.5634765625,0.0,149.58837890625,1895.4371337890625,0.0,1850.8638916015625,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
17996100,298.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0153503417969,0.8452949523925781,0.4189856350421905,0.3774260878562927,297.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0153503417969,0.8436336517333984,0.4161611199378967,0.3949968516826629,298.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0153503417969,0.8442896008491516,0.4171908497810364,0.2924579679965973,297.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0150451660156,0.8055422902107239,0.3588010370731354,0.3414332270622253,297.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0145568847656,0.7521262168884277,0.2914093732833862,1.3214794397354126,290.015625,284.95001220703125,295.1781921386719,293.3066711425781,295.1768798828125,297.9878234863281,290.0193786621094,1.0,0.6263467073440552,1.0,1.0,0.0,1.0,-3.275593042373657,3.2755844593048096,8.634843652544077e-06,2.5332632064819336,1.0,0.6499999761581421,0.0,186.0802764892578,236.0,35631.0,-0.0,3050.00341796875,1.0,283.1499938964844,288.7032775878906,296.3223571777344,298.6604919433594,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310327887535095,1.0,0.0,0.0,1.5302300453186035,1.5302362442016602,1.5624526383817288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.68994140625,0.0,149.58839416503906,1895.4371337890625,0.0,1863.730712890625,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
17996160,298.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.06134033203125,0.8395619988441467,0.4238640666007995,0.3820892572402954,297.9856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0613098144531,0.8376928567886353,0.420620709657669,0.3995142877101898,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0613098144531,0.8383272886276245,0.4216460883617401,0.2957925200462341,297.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.06103515625,0.7993417382240295,0.3625448644161224,0.3452809751033783,297.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.060546875,0.7463855147361755,0.293974220752716,1.3344939947128296,290.06158447265625,284.95001220703125,295.2143859863281,293.3267822265625,295.213134765625,297.9792175292969,290.06524658203125,1.0,0.6360657215118408,1.0,1.0,0.0,1.0,-3.310920000076294,3.310911178588867,8.822232302918565e-06,2.560635805130005,1.0,0.6499999761581421,0.0,195.65771484375,224.0,35825.2421875,-0.0,3181.318115234375,1.0,283.1499938964844,288.7338256835937,296.3420715332031,298.6923522949219,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325257062911987,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624526383817288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.564453125,0.0,149.5884246826172,1895.4371337890625,0.0,1876.279296875,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
17996220,298.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.11083984375,0.8402038216590881,0.4293276667594909,0.3870693445205688,297.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.11083984375,0.8380661606788635,0.4256090521812439,0.4043143689632416,297.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.11083984375,0.8386903405189514,0.4266279339790344,0.2993340194225311,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1105651855469,0.7996540665626526,0.3667317628860473,0.3493313491344452,297.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.110107421875,0.7462448477745056,0.2968338131904602,1.3478094339370728,290.111083984375,284.95001220703125,295.2541198730469,293.34912109375,295.2529602050781,297.9697265625,290.11444091796875,1.0,0.6425006985664368,1.0,1.0,0.0,1.0,-3.347813844680786,3.3478047847747803,9.020286597660744e-06,2.589301347732544,1.0,0.6499999761581421,0.0,199.91395568847656,224.0,36031.7421875,-0.0,3288.4013671875,1.0,283.1499938964844,288.766845703125,296.36395263671875,298.7276306152344,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341682314872742,1.0,0.0,0.0,1.530230164527893,1.5302363634109497,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.07275390625,0.0,149.5884246826172,1895.4371337890625,0.0,1890.122802734375,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
17996280,298.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474304199219,0.8432102799415588,0.4335494041442871,0.3908228576183319,297.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474304199219,0.8408463597297668,0.4294583797454834,0.4079190492630005,297.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1474304199219,0.8414668440818787,0.4304707050323486,0.3019923269748688,297.843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1471862792969,0.8024750351905823,0.3699638247489929,0.3523583710193634,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.7483542561531067,0.2990361154079437,1.35759174823761,290.1476745605469,284.95001220703125,295.2841491699219,293.3662414550781,295.2829895019531,297.962646484375,290.1509094238281,1.0,0.6463186740875244,1.0,1.0,0.0,1.0,-3.3752710819244385,3.3752620220184326,9.169003533315845e-06,2.610594749450684,1.0,0.6499999761581421,0.0,200.73277282714844,212.0,36186.00390625,-0.0,3355.9228515625,1.0,283.1499938964844,288.7912902832031,296.3805847167969,298.75421142578125,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353865504264832,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.64697265625,0.0,149.58843994140625,1895.4371337890625,0.0,1900.416015625,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
17996340,298.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2276611328125,0.8549864888191223,0.4431500136852264,0.3991898894309997,297.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2276611328125,0.8520442247390747,0.4382015764713287,0.4159275889396667,297.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2276611328125,0.8526651263237,0.4391933083534241,0.3078944385051727,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2274169921875,0.813482940196991,0.3773097395896911,0.3590596318244934,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2270202636719,0.757483959197998,0.3040296733379364,1.3789244890213013,290.22784423828125,284.95001220703125,295.3500061035156,293.404541015625,295.3489074707031,297.947265625,290.2308654785156,1.0,0.6525281071662903,1.0,1.0,0.0,1.0,-3.4357945919036865,3.4357850551605225,9.50106004893314e-06,2.657511711120605,1.0,0.6499999761581421,0.0,198.10516357421875,200.0,36525.375,0.0,3482.158203125,1.0,283.1499938964844,288.8448791503906,296.4176940917969,298.8130798339844,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380011081695557,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.86328125,0.0,149.5884552001953,1895.4371337890625,0.0,1922.5751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17996400,298.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2276611328125,0.8549864888191223,0.4431500136852264,0.3991898894309997,297.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2276611328125,0.8520442247390747,0.4382015764713287,0.4159275889396667,297.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2276611328125,0.8526651263237,0.4391933083534241,0.3078944385051727,297.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2274169921875,0.813482940196991,0.3773097395896911,0.3590596318244934,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2270202636719,0.757483959197998,0.3040296733379364,1.3789244890213013,290.22784423828125,284.95001220703125,295.3500061035156,293.404541015625,295.3489074707031,297.947265625,290.2308654785156,1.0,0.6525281071662903,1.0,1.0,0.0,1.0,-3.4357945919036865,3.4357850551605225,9.50106004893314e-06,2.657511711120605,1.0,0.6499999761581421,0.0,198.10516357421875,200.0,36525.375,0.0,3482.158203125,1.0,283.1499938964844,288.8448791503906,296.4176940917969,298.8130798339844,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380011081695557,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.86328125,0.0,149.5884552001953,1895.4371337890625,0.0,1922.5751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17996460,297.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3043518066406,0.8727240562438965,0.4526594281196594,0.407316654920578,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3043518066406,0.869121789932251,0.4468506276607513,0.4236793220043182,297.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3043518066406,0.8697474598884583,0.4478117227554321,0.3136002421379089,297.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3041076660156,0.828836977481842,0.3845835626125335,0.365525335073471,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3037109375,0.7717897891998291,0.3089567124843597,1.3991671800613403,290.3045349121094,284.95001220703125,295.41363525390625,293.4426574707031,295.41259765625,297.9330139160156,290.30743408203125,1.0,0.6563845276832581,1.0,1.0,0.0,1.0,-3.493878126144409,3.493868112564087,9.825242159422489e-06,2.7025225162506104,1.0,0.6499999761581421,0.0,191.2008514404297,188.0,36852.51171875,0.0,3580.763671875,1.0,283.1499938964844,288.896240234375,296.4543151855469,298.8701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402957081794739,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.1005859375,0.0,149.5884552001953,1895.4371337890625,0.0,1942.1009521484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17996520,297.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3043518066406,0.8727240562438965,0.4526594281196594,0.407316654920578,297.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3043518066406,0.869121789932251,0.4468506276607513,0.4236793220043182,297.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3043518066406,0.8697474598884583,0.4478117227554321,0.3136002421379089,297.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3041076660156,0.828836977481842,0.3845835626125335,0.365525335073471,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3037109375,0.7717897891998291,0.3089567124843597,1.3991671800613403,290.3045349121094,284.95001220703125,295.41363525390625,293.4426574707031,295.41259765625,297.9330139160156,290.30743408203125,1.0,0.6563845276832581,1.0,1.0,0.0,1.0,-3.493878126144409,3.493868112564087,9.825242159422489e-06,2.7025225162506104,1.0,0.6499999761581421,0.0,191.2008514404297,188.0,36852.51171875,0.0,3580.763671875,1.0,283.1499938964844,288.896240234375,296.4543151855469,298.8701171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402957081794739,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.1005859375,0.0,149.5884552001953,1895.4371337890625,0.0,1942.1009521484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17996580,297.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.37945556640625,0.8957378268241882,0.4620814025402069,0.4152778089046478,297.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794250488281,0.8914617300033569,0.455411285161972,0.4312557876110077,297.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794250488281,0.8920801877975464,0.4563295245170593,0.3191683888435364,297.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.8483740091323853,0.3917879164218902,0.3718346059322357,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788146972656,0.79063880443573,0.31381955742836,1.4186939001083374,290.3796081542969,284.95001220703125,295.47686767578125,293.4816589355469,295.4758605957031,297.9197082519531,290.3824157714844,1.0,0.6590245366096497,1.0,1.0,0.0,1.0,-3.5503501892089844,3.550340175628662,1.0145598025701474e-05,2.746267080307007,1.0,0.6499999761581421,0.0,181.9969024658203,176.0,37174.57421875,0.0,3664.119140625,1.0,283.1499938964844,288.9467163085937,296.49200439453125,298.92742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423086166381836,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.2958984375,0.0,149.5884552001953,1895.4371337890625,0.0,1959.2882080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17996640,297.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.37945556640625,0.8957378268241882,0.4620814025402069,0.4152778089046478,297.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794250488281,0.8914617300033569,0.455411285161972,0.4312557876110077,297.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3794250488281,0.8920801877975464,0.4563295245170593,0.3191683888435364,297.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.8483740091323853,0.3917879164218902,0.3718346059322357,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3788146972656,0.79063880443573,0.31381955742836,1.4186939001083374,290.3796081542969,284.95001220703125,295.47686767578125,293.4816589355469,295.4758605957031,297.9197082519531,290.3824157714844,1.0,0.6590245366096497,1.0,1.0,0.0,1.0,-3.5503501892089844,3.550340175628662,1.0145598025701474e-05,2.746267080307007,1.0,0.6499999761581421,0.0,181.9969024658203,176.0,37174.57421875,0.0,3664.119140625,1.0,283.1499938964844,288.9467163085937,296.49200439453125,298.92742919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423086166381836,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.2958984375,0.0,149.5884552001953,1895.4371337890625,0.0,1959.2882080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17996700,297.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.41656494140625,0.9093945026397704,0.4667611420154571,0.4192107319831848,297.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4165344238281,0.9045817255973816,0.4596602022647857,0.4349938035011291,297.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4165344238281,0.9052056670188904,0.4605553448200226,0.3219135105609894,297.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.41632080078125,0.8600871562957764,0.3953661322593689,0.3749458491802215,297.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4159545898437,0.8017154932022095,0.3162278532981872,1.428258180618286,290.416748046875,284.95001220703125,295.5083312988281,293.50146484375,295.5073547363281,297.91339111328125,290.41949462890625,1.0,0.6600856781005859,1.0,1.0,0.0,1.0,-3.5781190395355225,3.578108549118042,1.03049969766289e-05,2.767772674560547,1.0,0.6499999761581421,0.0,176.8845977783203,176.0,37334.30859375,0.0,3702.3173828125,1.0,283.1499938964844,288.9717102050781,296.51129150390625,298.9564514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743248701095581,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.9482421875,0.0,149.58847045898438,1895.4371337890625,0.0,1967.3338623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17996760,297.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.45343017578125,0.925873339176178,0.4714144170284271,0.4231119155883789,297.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4533996582031,0.920310378074646,0.4638863801956177,0.4387004673480987,297.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4533996582031,0.9209840297698976,0.464759349822998,0.3246355950832367,297.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.45318603515625,0.8733662962913513,0.398928552865982,0.378031849861145,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.45281982421875,0.8136762976646423,0.3186196684837341,1.437702178955078,290.4535827636719,284.95001220703125,295.5397033691406,293.521484375,295.5387268066406,297.90728759765625,290.456298828125,1.0,0.6610291004180908,1.0,1.0,0.0,1.0,-3.605637550354004,3.605627059936523,1.0464174010849092e-05,2.789080858230591,1.0,0.6499999761581421,0.0,171.52532958984375,164.0,37493.26953125,0.0,3738.8017578125,1.0,283.1499938964844,288.99658203125,296.53094482421875,298.9857788085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441567182540894,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.64697265625,0.0,149.58847045898438,1895.4371337890625,0.0,1975.115478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17996820,297.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5265197753906,0.963318169116974,0.4805998504161834,0.4308018982410431,297.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5265197753906,0.9576563239097596,0.4722736179828644,0.4460344612598419,297.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5265197753906,0.9582564234733582,0.4731069207191467,0.3300239145755768,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263061523437,0.9051388502120972,0.4060075879096985,0.3841427564620971,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5259094238281,0.8398717045783997,0.3233568668365478,1.456298589706421,290.52667236328125,284.95001220703125,295.6021423339844,293.5621032714844,295.6011962890625,297.8954467773437,290.5293273925781,1.0,0.6627052426338196,1.0,1.0,0.0,1.0,-3.6599063873291016,3.659895658493042,1.0781640412460549e-05,2.831095218658448,1.0,0.6499999761581421,0.0,160.3513946533203,182.0,37809.328125,0.0,3808.317138671875,1.0,283.1499938964844,289.0460510253906,296.5709533691406,299.0450744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459006309509277,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.1708984375,0.0,149.58847045898438,1895.4371337890625,0.0,1990.092041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17996880,297.9603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5265197753906,0.963318169116974,0.4805998504161834,0.4308018982410431,297.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5265197753906,0.9576563239097596,0.4722736179828644,0.4460344612598419,297.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5265197753906,0.9582564234733582,0.4731069207191467,0.3300239145755768,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263061523437,0.9051388502120972,0.4060075879096985,0.3841427564620971,297.5975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5259094238281,0.8398717045783997,0.3233568668365478,1.456298589706421,290.52667236328125,284.95001220703125,295.6021423339844,293.5621032714844,295.6011962890625,297.8954467773437,290.5293273925781,1.0,0.6627052426338196,1.0,1.0,0.0,1.0,-3.6599063873291016,3.659895658493042,1.0781640412460549e-05,2.831095218658448,1.0,0.6499999761581421,0.0,160.3513946533203,182.0,37809.328125,0.0,3808.317138671875,1.0,283.1499938964844,289.0460510253906,296.5709533691406,299.0450744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459006309509277,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.1708984375,0.0,149.58847045898438,1895.4371337890625,0.0,1990.092041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
