time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996940,297.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5684509277344,0.9696193337440492,0.4856762886047363,0.4352923631668091,297.8928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.56842041015625,0.9639350771903992,0.4769432842731476,0.4503674209117889,297.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.56842041015625,0.9644944071769714,0.4777536690235138,0.3332086503505707,297.7776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5682067871094,0.911295771598816,0.4099510908126831,0.3877981901168823,297.5920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5678100585937,0.8444098830223083,0.3259877860546112,1.467818021774292,290.568603515625,284.95001220703125,295.6369323730469,293.5851745605469,295.635986328125,297.8889465332031,290.57135009765625,1.0,0.6678643226623535,1.0,1.0,0.0,1.0,-3.692602872848511,3.692591905593872,1.0974915312544908e-05,2.856308937072754,1.0,0.6499999761581421,0.0,160.6501007080078,182.0,37993.04296875,0.0,3895.349609375,1.0,283.1499938964844,289.0743408203125,296.5937805175781,299.0787353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468467354774475,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.23486328125,0.0,149.58847045898438,1895.4371337890625,0.0,1998.2340087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997000,297.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.60211181640625,0.969663381576538,0.4896239638328552,0.4388643205165863,297.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020812988281,0.9638183116912842,0.4805905818939209,0.4538382887840271,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6020812988281,0.9643608331680298,0.4813808500766754,0.3357589840888977,297.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.60186767578125,0.9111338257789612,0.4130301475524902,0.3907395601272583,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6014709472656,0.8439624309539795,0.3280332386493683,1.4771910905838013,290.6022644042969,284.95001220703125,295.6641845703125,293.6034545898437,295.6632385253906,297.8838806152344,290.6050109863281,1.0,0.6728156805038452,1.0,1.0,0.0,1.0,-3.718960046768189,3.71894884109497,1.1132110557809938e-05,2.8766839504241943,1.0,0.6499999761581421,0.0,163.08372497558594,200.0,38139.21875,0.0,3980.459228515625,1.0,283.1499938964844,289.0970458984375,296.6119689941406,299.10565185546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475878000259399,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.73974609375,0.0,149.58847045898438,1895.4371337890625,0.0,2004.6187744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997060,297.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6792907714844,0.9601514935493468,0.4984788298606872,0.4470378160476684,297.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6792907714844,0.9536409378051758,0.4887993633747101,0.4618299007415771,297.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6792907714844,0.9541663527488708,0.4895357191562652,0.3416260182857513,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6790771484375,0.901298463344574,0.4199553728103637,0.3975357115268707,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786804199219,0.8352363705635071,0.3325979113578796,1.4989774227142334,290.679443359375,284.95001220703125,295.72576904296875,293.6455383300781,295.7248840332031,297.8725280761719,290.68218994140625,1.0,0.6863356232643127,1.0,1.0,0.0,1.0,-3.779863357543945,3.779851675033569,1.1499651918711606e-05,2.923776149749756,1.0,0.6499999761581421,0.0,173.2437286376953,218.0,38473.765625,0.0,4210.7119140625,1.0,283.1499938964844,289.1492004394531,296.654052734375,299.16796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492893934249878,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.2333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2019.306396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997120,297.9359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6792907714844,0.9601514935493468,0.4984788298606872,0.4470378160476684,297.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6792907714844,0.9536409378051758,0.4887993633747101,0.4618299007415771,297.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6792907714844,0.9541663527488708,0.4895357191562652,0.3416260182857513,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6790771484375,0.901298463344574,0.4199553728103637,0.3975357115268707,297.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6786804199219,0.8352363705635071,0.3325979113578796,1.4989774227142334,290.679443359375,284.95001220703125,295.72576904296875,293.6455383300781,295.7248840332031,297.8725280761719,290.68218994140625,1.0,0.6863356232643127,1.0,1.0,0.0,1.0,-3.779863357543945,3.779851675033569,1.1499651918711606e-05,2.923776149749756,1.0,0.6499999761581421,0.0,173.2437286376953,218.0,38473.765625,0.0,4210.7119140625,1.0,283.1499938964844,289.1492004394531,296.654052734375,299.16796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492893934249878,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.2333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2019.306396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997180,297.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7566223144531,0.9437852501869202,0.5072042942047119,0.4552299678325653,297.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.756591796875,0.93658846616745,0.496906965970993,0.4698733687400818,297.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.756591796875,0.9370848536491394,0.4975790679454803,0.3475240767002105,297.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7563781738281,0.8864988088607788,0.426790177822113,0.4043940901756286,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7559814453125,0.8221489787101746,0.3370558023452759,1.5209898948669434,290.7567749023437,284.95001220703125,295.7869567871094,293.6882629394531,295.7860412597656,297.86151123046875,290.75946044921875,1.0,0.7015834450721741,1.0,1.0,0.0,1.0,-3.841253280639648,3.841241359710693,1.1876176358782686e-05,2.9712464809417725,1.0,0.6499999761581421,0.0,187.29579162597656,236.0,38808.9765625,0.0,4474.90576171875,1.0,283.1499938964844,289.2015686035156,296.6968078613281,299.2312316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509973049163818,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.1142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2034.085693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997240,297.9239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7566223144531,0.9437852501869202,0.5072042942047119,0.4552299678325653,297.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.756591796875,0.93658846616745,0.496906965970993,0.4698733687400818,297.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.756591796875,0.9370848536491394,0.4975790679454803,0.3475240767002105,297.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7563781738281,0.8864988088607788,0.426790177822113,0.4043940901756286,297.5688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7559814453125,0.8221489787101746,0.3370558023452759,1.5209898948669434,290.7567749023437,284.95001220703125,295.7869567871094,293.6882629394531,295.7860412597656,297.86151123046875,290.75946044921875,1.0,0.7015834450721741,1.0,1.0,0.0,1.0,-3.841253280639648,3.841241359710693,1.1876176358782686e-05,2.9712464809417725,1.0,0.6499999761581421,0.0,187.29579162597656,236.0,38808.9765625,0.0,4474.90576171875,1.0,283.1499938964844,289.2015686035156,296.6968078613281,299.2312316894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509973049163818,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.1142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2034.085693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997300,297.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.795166015625,0.9346138834953308,0.5115212202072144,0.4593168497085571,297.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.795166015625,0.9272111654281616,0.5009233951568604,0.4738938510417938,297.8609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.795166015625,0.9276788234710692,0.5015595555305481,0.3504694998264313,297.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7949523925781,0.8786796927452087,0.4301748275756836,0.4078264236450195,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7945556640625,0.8151277303695679,0.3392454385757446,1.531982421875,290.7953186035156,284.95001220703125,295.8173522949219,293.7098999023437,295.8164978027344,297.8561706542969,290.7980041503906,1.0,0.7095469832420349,1.0,1.0,0.0,1.0,-3.871904850006104,3.871892690658569,1.2066458111803511e-05,2.994952917098999,1.0,0.6499999761581421,0.0,195.2349395751953,236.0,38976.32421875,0.0,4615.93896484375,1.0,283.1499938964844,289.22772216796875,296.7183837890625,299.2630920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518446445465088,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.140625,0.0,149.58847045898438,1895.4371337890625,0.0,2041.4312744140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997360,297.9123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8335876464844,0.925509750843048,0.5158093571662903,0.4633905291557312,297.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.83355712890625,0.9180600047111512,0.5049163103103638,0.4779056012630462,297.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.83355712890625,0.9184876680374146,0.5055142641067505,0.3534068167209625,297.7460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8333740234375,0.8711005449295044,0.4335393607616424,0.4112531840801239,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8329772949219,0.8080205321311951,0.3414108157157898,1.542930245399475,290.833740234375,284.95001220703125,295.84765625,293.7316589355469,295.8468017578125,297.8509521484375,290.8363647460937,1.0,0.7176184058189392,1.0,1.0,0.0,1.0,-3.902489900588989,3.902477502822876,1.2257823982508851e-05,3.0186049938201904,1.0,0.6499999761581421,0.0,203.54763793945312,254.0,39143.22265625,0.0,4761.337890625,1.0,283.1499938964844,289.2538146972656,296.7400817871094,299.2950744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526822686195374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.20361328125,0.0,149.58847045898438,1895.4371337890625,0.0,2048.701416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997420,297.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734436035156,0.9164897799491882,0.5202468633651733,0.4676172733306885,297.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734130859375,0.909201204776764,0.5090523362159729,0.4820725619792938,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8734130859375,0.9095758199691772,0.5096079707145691,0.3564559519290924,297.7416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.87322998046875,0.8636326193809509,0.4370242953300476,0.4148141741752624,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8728332519531,0.800601601600647,0.3436421155929565,1.5542739629745483,290.87359619140625,284.95001220703125,295.8791198730469,293.7544860839844,295.8782653808594,297.8456420898437,290.8761901855469,1.0,0.7260780334472656,1.0,1.0,0.0,1.0,-3.934216260910034,3.934203863143921,1.2457933735277038e-05,3.0431432723999023,1.0,0.6499999761581421,0.0,212.4941253662109,254.0,39316.6015625,0.0,4916.61572265625,1.0,283.1499938964844,289.2809143066406,296.7628479003906,299.3284912109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535417079925537,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.01220703125,0.0,149.58847045898438,1895.4371337890625,0.0,2056.16943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997480,297.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.90997314453125,0.9089130759239196,0.5243090987205505,0.4714928269386291,297.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9099426269531,0.9019824266433716,0.5128412246704102,0.4858963191509247,297.8450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9099426269531,0.9023030400276184,0.5133564472198486,0.359252780675888,297.7376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9097595214844,0.8572457432746887,0.4402169287204742,0.4180830717086792,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90936279296875,0.7941179275512695,0.3456786572933197,1.564664006233215,290.9101257324219,284.95001220703125,295.9079284667969,293.775634765625,295.9070739746094,297.84088134765625,290.9126892089844,1.0,0.7338634729385376,1.0,1.0,0.0,1.0,-3.963289976119995,3.963277339935303,1.264273396373028e-05,3.065629720687866,1.0,0.6499999761581421,0.0,220.89114379882807,272.0,39475.66796875,0.0,5062.34521484375,1.0,283.1499938964844,289.3057861328125,296.78387451171875,299.3593139648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543187141418457,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.42236328125,0.0,149.58847045898438,1895.4371337890625,0.0,2062.92919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997540,297.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.8955197334289551,0.5327223539352417,0.4795349538326263,297.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.8886950016021729,0.5206987857818604,0.4938417673110962,297.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.8889541625976562,0.5211240649223328,0.3650602698326111,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98553466796875,0.8453349471092224,0.4468386471271515,0.4248789250850677,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98516845703125,0.7817578911781311,0.3498769700527191,1.5861772298812866,290.98590087890625,284.95001220703125,295.9677429199219,293.8201599121094,295.9669189453125,297.831298828125,290.9884033203125,1.0,0.7500678896903992,1.0,1.0,0.0,1.0,-4.023576259613037,4.023562908172607,1.3030317859374918e-05,3.112273931503296,1.0,0.6499999761581421,0.0,238.8143615722656,290.0,39806.3125,0.0,5374.49560546875,1.0,283.1499938964844,289.35748291015625,296.828125,299.4239196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558973431587219,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.759765625,0.0,149.58847045898438,1895.4371337890625,0.0,2076.68505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997600,297.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.8955197334289551,0.5327223539352417,0.4795349538326263,297.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.8886950016021729,0.5206987857818604,0.4938417673110962,297.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9857482910156,0.8889541625976562,0.5211240649223328,0.3650602698326111,297.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98553466796875,0.8453349471092224,0.4468386471271515,0.4248789250850677,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98516845703125,0.7817578911781311,0.3498769700527191,1.5861772298812866,290.98590087890625,284.95001220703125,295.9677429199219,293.8201599121094,295.9669189453125,297.831298828125,290.9884033203125,1.0,0.7500678896903992,1.0,1.0,0.0,1.0,-4.023576259613037,4.023562908172607,1.3030317859374918e-05,3.112273931503296,1.0,0.6499999761581421,0.0,238.8143615722656,290.0,39806.3125,0.0,5374.49560546875,1.0,283.1499938964844,289.35748291015625,296.828125,299.4239196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558973431587219,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.759765625,0.0,149.58847045898438,1895.4371337890625,0.0,2076.68505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997660,297.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.8840872645378113,0.5410534143447876,0.4875095784664154,297.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.8772134780883789,0.5284942984580994,0.5017352104187012,297.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.877409815788269,0.5288227796554565,0.3708244860172272,297.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.835214376449585,0.4534101784229278,0.4316342771053314,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7710477113723755,0.3540113568305969,1.6074391603469849,291.06103515625,284.95001220703125,296.0270690917969,293.8652038574219,296.0262451171875,297.822265625,291.0635070800781,1.0,0.7661224603652954,1.0,1.0,0.0,1.0,-4.083395004272461,4.083381652832031,1.3420753020909617e-05,3.158578872680664,1.0,0.6499999761581421,0.0,257.0156555175781,308.0,40135.01171875,0.0,5695.7734375,1.0,283.1499938964844,289.4089050292969,296.8728942871094,299.48895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574159502983093,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.20947265625,0.0,149.58847045898438,1895.4371337890625,0.0,2089.946044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997720,297.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.8840872645378113,0.5410534143447876,0.4875095784664154,297.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.8772134780883789,0.5284942984580994,0.5017352104187012,297.8257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0608825683594,0.877409815788269,0.5288227796554565,0.3708244860172272,297.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0606689453125,0.835214376449585,0.4534101784229278,0.4316342771053314,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.7710477113723755,0.3540113568305969,1.6074391603469849,291.06103515625,284.95001220703125,296.0270690917969,293.8652038574219,296.0262451171875,297.822265625,291.0635070800781,1.0,0.7661224603652954,1.0,1.0,0.0,1.0,-4.083395004272461,4.083381652832031,1.3420753020909617e-05,3.158578872680664,1.0,0.6499999761581421,0.0,257.0156555175781,308.0,40135.01171875,0.0,5695.7734375,1.0,283.1499938964844,289.4089050292969,296.8728942871094,299.48895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574159502983093,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.20947265625,0.0,149.58847045898438,1895.4371337890625,0.0,2089.946044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997780,297.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.8741840720176697,0.5493109822273254,0.4954222738742828,297.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.8673049211502075,0.5362359881401062,0.5095820426940918,297.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.8674391508102417,0.5364614129066467,0.3765498697757721,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.8264783024787903,0.4599388837814331,0.4383537471294403,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.7617800235748291,0.3580908477306366,1.6284784078598022,291.13555908203125,284.95001220703125,296.0859069824219,293.91070556640625,296.0851135253906,297.8137512207031,291.1379699707031,1.0,0.7819652557373047,1.0,1.0,0.0,1.0,-4.142648220062256,4.142634391784668,1.3813241821480917e-05,3.204465389251709,1.0,0.6499999761581421,0.0,275.4088134765625,326.0,40461.9375,0.0,6025.4462890625,1.0,283.1499938964844,289.46002197265625,296.9180908203125,299.5543518066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588765621185303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.7666015625,0.0,149.58847045898438,1895.4371337890625,0.0,2102.726318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997840,297.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.8741840720176697,0.5493109822273254,0.4954222738742828,297.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.8673049211502075,0.5362359881401062,0.5095820426940918,297.8169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.8674391508102417,0.5364614129066467,0.3765498697757721,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.8264783024787903,0.4599388837814331,0.4383537471294403,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.7617800235748291,0.3580908477306366,1.6284784078598022,291.13555908203125,284.95001220703125,296.0859069824219,293.91070556640625,296.0851135253906,297.8137512207031,291.1379699707031,1.0,0.7819652557373047,1.0,1.0,0.0,1.0,-4.142648220062256,4.142634391784668,1.3813241821480917e-05,3.204465389251709,1.0,0.6499999761581421,0.0,275.4088134765625,326.0,40461.9375,0.0,6025.4462890625,1.0,283.1499938964844,289.46002197265625,296.9180908203125,299.5543518066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588765621185303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.7666015625,0.0,149.58847045898438,1895.4371337890625,0.0,2102.726318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997900,297.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724853515625,0.8697686195373535,0.5534138679504395,0.4993546605110168,297.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.8628970384597778,0.5400883555412292,0.5134872198104858,297.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.8630008101463318,0.5402600169181824,0.3793975412845611,297.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722717285156,0.8225430846214294,0.4631887674331665,0.441699206829071,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.7576451301574707,0.360111653804779,1.638911247253418,291.172607421875,284.95001220703125,296.1151428222656,293.9336242675781,296.1143493652344,297.8096923828125,291.17498779296875,1.0,0.7898021340370178,1.0,1.0,0.0,1.0,-4.172115325927734,4.1721014976501465,1.4010544873599429e-05,3.227288246154785,1.0,0.6499999761581421,0.0,284.62457275390625,326.0,40624.70703125,0.0,6193.1357421875,1.0,283.1499938964844,289.4854736328125,296.9408874511719,299.5871887207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595854997634888,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.083984375,0.0,149.58847045898438,1895.4371337890625,0.0,2108.938232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17997960,297.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.8656586408615112,0.5575010180473328,0.5032729506492615,297.8125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.8587990403175354,0.5439295172691345,0.5173819661140442,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093811035156,0.8588729500770569,0.5440460443496704,0.3822365701198578,297.7091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2091979980469,0.8188295960426331,0.4664299190044403,0.4450366199016571,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2088317871094,0.7537935376167297,0.3621211647987366,1.6492948532104492,291.2095031738281,284.95001220703125,296.1442565917969,293.9566345214844,296.1434631347656,297.8057556152344,291.2118835449219,1.0,0.7975799441337585,1.0,1.0,0.0,1.0,-4.201454639434815,4.201440334320068,1.420838088961318e-05,3.250011682510376,1.0,0.6499999761581421,0.0,293.8606262207031,344.0,40787.07421875,0.0,6362.7509765625,1.0,283.1499938964844,289.5108642578125,296.9637451171875,299.6200866699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602807879447937,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.42724609375,0.0,149.58847045898438,1895.4371337890625,0.0,2115.0361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17998020,297.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28277587890625,0.8582944273948669,0.5656269788742065,0.5110633969306946,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2827453613281,0.8514654040336609,0.5515785217285156,0.5251369476318359,297.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2827453613281,0.8514807820320129,0.5515804886817932,0.387886106967926,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825622558594,0.8119711875915527,0.4728866517543793,0.4516846835613251,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821960449219,0.7468720078468323,0.3661061525344848,1.6698987483978271,291.2828674316406,284.95001220703125,296.2020874023437,294.0029602050781,296.2012939453125,297.7982788085937,291.28521728515625,1.0,0.812955379486084,1.0,1.0,0.0,1.0,-4.259815692901611,4.259801387786865,1.4605981959903149e-05,3.295196294784546,1.0,0.6499999761581421,0.0,312.3231811523437,362.0,41110.46484375,0.0,6707.3056640625,1.0,283.1499938964844,289.5614318847656,297.0097961425781,299.6861572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616307735443115,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.18408203125,0.0,149.58847045898438,1895.4371337890625,0.0,2126.891357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17998080,297.8536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28277587890625,0.8582944273948669,0.5656269788742065,0.5110633969306946,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2827453613281,0.8514654040336609,0.5515785217285156,0.5251369476318359,297.801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2827453613281,0.8514807820320129,0.5515804886817932,0.387886106967926,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825622558594,0.8119711875915527,0.4728866517543793,0.4516846835613251,297.5131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2821960449219,0.7468720078468323,0.3661061525344848,1.6698987483978271,291.2828674316406,284.95001220703125,296.2020874023437,294.0029602050781,296.2012939453125,297.7982788085937,291.28521728515625,1.0,0.812955379486084,1.0,1.0,0.0,1.0,-4.259815692901611,4.259801387786865,1.4605981959903149e-05,3.295196294784546,1.0,0.6499999761581421,0.0,312.3231811523437,362.0,41110.46484375,0.0,6707.3056640625,1.0,283.1499938964844,289.5614318847656,297.0097961425781,299.6861572265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616307735443115,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.18408203125,0.0,149.58847045898438,1895.4371337890625,0.0,2126.891357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17998140,297.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294677734375,0.8540754318237305,0.5708012580871582,0.5160251259803772,297.8012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294372558594,0.847266674041748,0.5564563870429993,0.5300831198692322,297.7963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3294372558594,0.8472456932067871,0.5563820600509644,0.3914872705936432,297.6995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3292541503906,0.8078626394271851,0.4770057499408722,0.4559266269207001,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32891845703125,0.7428900599479675,0.3686381876468658,1.683003544807434,291.32958984375,284.95001220703125,296.23883056640625,294.0328063964844,296.2380676269531,297.7937316894531,291.3318786621094,1.0,0.8226804733276367,1.0,1.0,0.0,1.0,-4.296947479248047,4.296932697296143,1.4861680028843692e-05,3.323906421661377,1.0,0.6499999761581421,0.0,324.17218017578125,362.0,41316.640625,0.0,6931.9228515625,1.0,283.1499938964844,289.5936889648437,297.0394592285156,299.72857666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762468695640564,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.47900390625,0.0,149.58847045898438,1895.4371337890625,0.0,2134.2607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17998200,297.8455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3556213378906,0.8518696427345276,0.5737009048461914,0.5188050866127014,297.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3556213378906,0.8450714945793152,0.5591933131217957,0.5328574180603027,297.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3556213378906,0.8450301289558411,0.5590745806694031,0.3935061395168304,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3554382324219,0.8056430816650391,0.4793176352977752,0.4583066403865814,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3550720214844,0.7407983541488647,0.3700549900531769,1.6903362274169922,291.3557434082031,284.95001220703125,296.2593994140625,294.04962158203125,296.2586364746094,297.791259765625,291.3580322265625,1.0,0.8281076550483704,1.0,1.0,0.0,1.0,-4.317769527435303,4.317754745483398,1.5006065950728951e-05,3.3400144577026367,1.0,0.6499999761581421,0.0,330.8207702636719,350.0,41432.30078125,0.0,7059.453125,1.0,283.1499938964844,289.6117553710937,297.05621337890625,299.7524719238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629305720329285,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.03466796875,0.0,149.58847045898438,1895.4371337890625,0.0,2138.326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17998260,297.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.425048828125,0.8559341430664062,0.5817399024963379,0.5259255170822144,297.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.8489206433296204,0.5667818784713745,0.539934515953064,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.8488209247589111,0.5665388703346252,0.3986479938030243,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42486572265625,0.8094365000724792,0.4857311844825744,0.4642932415008545,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245300292969,0.7434150576591492,0.3739782273769378,1.7077213525772097,291.4251403808594,284.95001220703125,296.3161926269531,294.0965881347656,296.3154602050781,297.78472900390625,291.42724609375,1.0,0.8351742029190063,1.0,1.0,0.0,1.0,-4.3692169189453125,4.369201183319092,1.5366669686045498e-05,3.380068302154541,1.0,0.6499999761581421,0.0,333.4010314941406,338.0,41738.546875,0.0,7275.88916015625,1.0,283.1499938964844,289.6601867675781,297.102783203125,299.81854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641622424125671,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.1435546875,0.0,149.58847045898438,1895.4371337890625,0.0,2149.177978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17998320,297.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.425048828125,0.8559341430664062,0.5817399024963379,0.5259255170822144,297.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.8489206433296204,0.5667818784713745,0.539934515953064,297.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4250183105469,0.8488209247589111,0.5665388703346252,0.3986479938030243,297.6925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.42486572265625,0.8094365000724792,0.4857311844825744,0.4642932415008545,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4245300292969,0.7434150576591492,0.3739782273769378,1.7077213525772097,291.4251403808594,284.95001220703125,296.3161926269531,294.0965881347656,296.3154602050781,297.78472900390625,291.42724609375,1.0,0.8351742029190063,1.0,1.0,0.0,1.0,-4.3692169189453125,4.369201183319092,1.5366669686045498e-05,3.380068302154541,1.0,0.6499999761581421,0.0,333.4010314941406,338.0,41738.546875,0.0,7275.88916015625,1.0,283.1499938964844,289.6601867675781,297.102783203125,299.81854248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641622424125671,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.1435546875,0.0,149.58847045898438,1895.4371337890625,0.0,2149.177978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17998380,297.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8651279807090759,0.5897710919380188,0.5327521562576294,297.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.857778787612915,0.5743760466575623,0.5467135310173035,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.8576157689094543,0.5740039944648743,0.4035666584968567,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.8177456855773926,0.4921624362468719,0.4699931740760803,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49151611328125,0.7502506971359253,0.3779143095016479,1.723722219467163,291.4921264648437,284.95001220703125,296.3724365234375,294.1438293457031,296.3717346191406,297.779052734375,291.494140625,1.0,0.8392255902290344,1.0,1.0,0.0,1.0,-4.417673110961914,4.417657375335693,1.5709940271335654e-05,3.417710542678833,1.0,0.6499999761581421,0.0,328.34814453125,326.0,42038.15625,0.0,7427.28076171875,1.0,283.1499938964844,289.7071533203125,297.1495056152344,299.884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652810215950012,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.6826171875,0.0,149.58847045898438,1895.4371337890625,0.0,2159.05029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17998440,297.8314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4920349121094,0.8651279807090759,0.5897710919380188,0.5327521562576294,297.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.857778787612915,0.5743760466575623,0.5467135310173035,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.8576157689094543,0.5740039944648743,0.4035666584968567,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.8177456855773926,0.4921624362468719,0.4699931740760803,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.49151611328125,0.7502506971359253,0.3779143095016479,1.723722219467163,291.4921264648437,284.95001220703125,296.3724365234375,294.1438293457031,296.3717346191406,297.779052734375,291.494140625,1.0,0.8392255902290344,1.0,1.0,0.0,1.0,-4.417673110961914,4.417657375335693,1.5709940271335654e-05,3.417710542678833,1.0,0.6499999761581421,0.0,328.34814453125,326.0,42038.15625,0.0,7427.28076171875,1.0,283.1499938964844,289.7071533203125,297.1495056152344,299.884033203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652810215950012,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.6826171875,0.0,149.58847045898438,1895.4371337890625,0.0,2159.05029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17998500,297.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5251159667969,0.8709242343902588,0.593782901763916,0.5361091494560242,297.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5251159667969,0.8633880615234375,0.5781765580177307,0.5500499606132507,297.7785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5251159667969,0.8631908893585205,0.5777377486228943,0.4059853255748749,297.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5249328613281,0.8227901458740234,0.4953857958316803,0.4727942943572998,297.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5246276855469,0.7546598315238953,0.379888504743576,1.73148512840271,291.52520751953125,284.95001220703125,296.4003601074219,294.1675109863281,296.399658203125,297.7764892578125,291.5272216796875,1.0,0.840653121471405,1.0,1.0,0.0,1.0,-4.441375255584717,4.441359519958496,1.5879139027674682e-05,3.436096668243408,1.0,0.6499999761581421,0.0,324.3896789550781,326.0,42186.7421875,0.0,7491.04345703125,1.0,283.1499938964844,289.7304077148437,297.1729431152344,299.9167785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658044695854187,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.4091796875,0.0,149.58847045898438,1895.4371337890625,0.0,2163.673828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17998560,297.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580444335937,0.8773738145828247,0.5977911353111267,0.5394406318664551,297.78289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580139160156,0.8696492910385132,0.581978976726532,0.5533645153045654,297.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5580139160156,0.8694162964820862,0.5814718008041382,0.408386766910553,297.6847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.557861328125,0.8283122181892395,0.4986138045787811,0.475576251745224,297.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5575256347656,0.759621262550354,0.3818661570549011,1.7391525506973269,291.5581359863281,284.95001220703125,296.4281311035156,294.1912536621094,296.42742919921875,297.7741394042969,291.56011962890625,1.0,0.8418405055999756,1.0,1.0,0.0,1.0,-4.464866638183594,4.464850425720215,1.6047702956711873e-05,3.454312324523926,1.0,0.6499999761581421,0.0,319.8301086425781,314.0,42334.78515625,0.0,7549.9091796875,1.0,283.1499938964844,289.7535705566406,297.1965026855469,299.9495544433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663092017173767,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2168.134521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17998620,297.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234741210937,0.8919764757156372,0.6057937145233154,0.5460476875305176,297.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234436035156,0.8839041590690613,0.5895884037017822,0.5599515438079834,297.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234436035156,0.8835951089859009,0.5889391303062439,0.4131550192832947,297.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.623291015625,0.8407508134841919,0.5050820112228394,0.4811056852340698,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6229858398437,0.7710411548614502,0.3858293890953064,1.7543084621429443,291.6235656738281,284.95001220703125,296.4832763671875,294.2388610839844,296.4825744628906,297.76983642578125,291.62548828125,1.0,0.8437729477882385,1.0,1.0,0.0,1.0,-4.511431217193604,4.511415004730225,1.638444882701151e-05,3.490415334701538,1.0,0.6499999761581421,0.0,309.5500183105469,302.0,42629.7109375,0.0,7658.466796875,1.0,283.1499938964844,289.7996826171875,297.2437744140625,300.01519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672747373580933,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.61865234375,0.0,149.58847045898438,1895.4371337890625,0.0,2176.676025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17998680,297.8202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234741210937,0.8919764757156372,0.6057937145233154,0.5460476875305176,297.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234436035156,0.8839041590690613,0.5895884037017822,0.5599515438079834,297.7716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6234436035156,0.8835951089859009,0.5889391303062439,0.4131550192832947,297.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.623291015625,0.8407508134841919,0.5050820112228394,0.4811056852340698,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6229858398437,0.7710411548614502,0.3858293890953064,1.7543084621429443,291.6235656738281,284.95001220703125,296.4832763671875,294.2388610839844,296.4825744628906,297.76983642578125,291.62548828125,1.0,0.8437729477882385,1.0,1.0,0.0,1.0,-4.511431217193604,4.511415004730225,1.638444882701151e-05,3.490415334701538,1.0,0.6499999761581421,0.0,309.5500183105469,302.0,42629.7109375,0.0,7658.466796875,1.0,283.1499938964844,289.7996826171875,297.2437744140625,300.01519775390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672747373580933,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.61865234375,0.0,149.58847045898438,1895.4371337890625,0.0,2176.676025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17998740,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6884765625,0.9087961912155152,0.6137730479240417,0.5525996088981628,297.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6884765625,0.9002517461776733,0.5972018837928772,0.5665056109428406,297.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6884765625,0.8998632431030273,0.5964031219482422,0.4178938567638397,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6883239746094,0.8552049398422241,0.511563777923584,0.4866116642951965,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.7843344807624817,0.389799416065216,1.769327163696289,291.6885681152344,284.95001220703125,296.537841796875,294.2865905761719,296.53717041015625,297.7660522460937,291.69049072265625,1.0,0.8453995585441589,1.0,1.0,0.0,1.0,-4.557671070098877,4.55765438079834,1.672233520366717e-05,3.526275634765625,1.0,0.6499999761581421,0.0,298.3722839355469,290.0,42923.43359375,0.0,7760.439453125,1.0,283.1499938964844,289.8456115722656,297.2912902832031,300.0810241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681950926780701,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.1650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2184.8271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17998800,297.8153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6884765625,0.9087961912155152,0.6137730479240417,0.5525996088981628,297.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6884765625,0.9002517461776733,0.5972018837928772,0.5665056109428406,297.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6884765625,0.8998632431030273,0.5964031219482422,0.4178938567638397,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6883239746094,0.8552049398422241,0.511563777923584,0.4866116642951965,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.68798828125,0.7843344807624817,0.389799416065216,1.769327163696289,291.6885681152344,284.95001220703125,296.537841796875,294.2865905761719,296.53717041015625,297.7660522460937,291.69049072265625,1.0,0.8453995585441589,1.0,1.0,0.0,1.0,-4.557671070098877,4.55765438079834,1.672233520366717e-05,3.526275634765625,1.0,0.6499999761581421,0.0,298.3722839355469,290.0,42923.43359375,0.0,7760.439453125,1.0,283.1499938964844,289.8456115722656,297.2912902832031,300.0810241699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681950926780701,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7234.1650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2184.8271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
