time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998860,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.753173828125,0.9295325875282288,0.6217283010482788,0.5591115951538086,297.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7531433105469,0.9197956919670104,0.6048185229301453,0.5730429291725159,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7531433105469,0.9192648530006408,0.603863000869751,0.4226153790950775,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7530212402344,0.871934175491333,0.5180568099021912,0.492109090089798,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.752685546875,0.7994340062141418,0.3937732279300689,1.784276247024536,291.7532653808594,284.95001220703125,296.59185791015625,294.3344116210937,296.5911560058594,297.7626953125,291.7551574707031,1.0,0.8469151258468628,1.0,1.0,0.0,1.0,-4.60372257232666,4.603705883026123,1.7062326151062734e-05,3.5620038509368896,1.0,0.6499999761581421,0.0,286.7495422363281,278.0,43216.13671875,0.0,7859.75927734375,1.0,283.1499938964844,289.891357421875,297.3388977050781,300.1469116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690808176994324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.7734375,0.0,149.58847045898438,1895.4371337890625,0.0,2192.68017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17998920,297.8109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.753173828125,0.9295325875282288,0.6217283010482788,0.5591115951538086,297.7727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7531433105469,0.9197956919670104,0.6048185229301453,0.5730429291725159,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7531433105469,0.9192648530006408,0.603863000869751,0.4226153790950775,297.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7530212402344,0.871934175491333,0.5180568099021912,0.492109090089798,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.752685546875,0.7994340062141418,0.3937732279300689,1.784276247024536,291.7532653808594,284.95001220703125,296.59185791015625,294.3344116210937,296.5911560058594,297.7626953125,291.7551574707031,1.0,0.8469151258468628,1.0,1.0,0.0,1.0,-4.60372257232666,4.603705883026123,1.7062326151062734e-05,3.5620038509368896,1.0,0.6499999761581421,0.0,286.7495422363281,278.0,43216.13671875,0.0,7859.75927734375,1.0,283.1499938964844,289.891357421875,297.3388977050781,300.1469116210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690808176994324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.7734375,0.0,149.58847045898438,1895.4371337890625,0.0,2192.68017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17998980,297.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8175354003906,0.9526259303092957,0.6296572089195251,0.5655887722969055,297.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8175048828125,0.9430150985717772,0.6124390959739685,0.5795717835426331,297.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8175048828125,0.9423925876617432,0.6113190650939941,0.4273253083229065,297.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8173828125,0.8912092447280884,0.5245615243911743,0.4976057708263397,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8170471191406,0.8159703612327576,0.3977499306201935,1.7991868257522583,291.817626953125,284.95001220703125,296.645263671875,294.3822631835937,296.6445617675781,297.7597351074219,291.8194885253906,1.0,0.8484099507331848,1.0,1.0,0.0,1.0,-4.649684429168701,4.649666786193848,1.74050892383093e-05,3.597669839859009,1.0,0.6499999761581421,0.0,274.8840637207031,266.0,43507.75390625,0.0,7958.2998046875,1.0,283.1499938964844,289.9369201660156,297.3865966796875,300.2128295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769934356212616,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.42529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2200.255126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17999040,297.8067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8175354003906,0.9526259303092957,0.6296572089195251,0.5655887722969055,297.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8175048828125,0.9430150985717772,0.6124390959739685,0.5795717835426331,297.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8175048828125,0.9423925876617432,0.6113190650939941,0.4273253083229065,297.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8173828125,0.8912092447280884,0.5245615243911743,0.4976057708263397,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8170471191406,0.8159703612327576,0.3977499306201935,1.7991868257522583,291.817626953125,284.95001220703125,296.645263671875,294.3822631835937,296.6445617675781,297.7597351074219,291.8194885253906,1.0,0.8484099507331848,1.0,1.0,0.0,1.0,-4.649684429168701,4.649666786193848,1.74050892383093e-05,3.597669839859009,1.0,0.6499999761581421,0.0,274.8840637207031,266.0,43507.75390625,0.0,7958.2998046875,1.0,283.1499938964844,289.9369201660156,297.3865966796875,300.2128295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769934356212616,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.42529296875,0.0,149.58847045898438,1895.4371337890625,0.0,2200.255126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17999100,297.8048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8496398925781,0.9643518328666688,0.6336140036582947,0.5688177943229675,297.76910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.849609375,0.955181896686554,0.61625075340271,0.5828345417976379,297.7598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.849609375,0.954541265964508,0.6150462031364441,0.4296774864196777,297.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8494567871094,0.9018570184707642,0.5278173089027405,0.5003545880317688,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8491516113281,0.8245119452476501,0.3997390568256378,1.8066339492797847,291.8497009277344,284.95001220703125,296.6717224121094,294.4061889648437,296.67108154296875,297.7583312988281,291.8515625,1.0,0.8491640686988831,1.0,1.0,0.0,1.0,-4.672608375549316,4.672590732574463,1.7577318430994637e-05,3.615457773208618,1.0,0.6499999761581421,0.0,268.90020751953125,266.0,43653.23828125,0.0,8007.55419921875,1.0,283.1499938964844,289.95965576171875,297.4104309082031,300.24578857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703526020050049,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.27099609375,0.0,149.58847045898438,1895.4371337890625,0.0,2203.9697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17999160,297.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8816223144531,0.9758927822113036,0.6375669836997986,0.572041392326355,297.7680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8816223144531,0.9673492312431335,0.6200639009475708,0.5860965251922607,297.758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8816223144531,0.9667088389396667,0.6187734007835388,0.432028204202652,297.67437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8814697265625,0.9138365387916564,0.5310757756233215,0.5031039118766785,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.88116455078125,0.8335638642311096,0.4017290472984314,1.8140766620635984,291.8817138671875,284.95001220703125,296.69805908203125,294.4300842285156,296.6974182128906,297.75701904296875,291.883544921875,1.0,0.8499268889427185,1.0,1.0,0.0,1.0,-4.695523262023926,4.695505619049072,1.775032069417648e-05,3.633236885070801,1.0,0.6499999761581421,0.0,262.8863830566406,284.0,43798.41796875,0.0,8056.90869140625,1.0,283.1499938964844,289.9823608398437,297.43426513671875,300.2787170410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707653641700745,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.12158203125,0.0,149.58847045898438,1895.4371337890625,0.0,2207.637939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17999220,297.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481201171875,0.9785106182098388,0.6454581618309021,0.5790616869926453,297.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9480895996094,0.970114767551422,0.627700924873352,0.5932456254959106,297.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9480895996094,0.9694056510925292,0.6262312531471252,0.4371869266033172,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.94793701171875,0.916860044002533,0.537605881690979,0.5092311501502991,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9476013183594,0.8352179527282715,0.4057132303714752,1.831914186477661,291.9481811523437,284.95001220703125,296.750244140625,294.4778747558594,296.7496337890625,297.75457763671875,291.9501342773437,1.0,0.8592597246170044,1.0,1.0,0.0,1.0,-4.747692108154297,4.747673511505127,1.8146660295315087e-05,3.673529624938965,1.0,0.6499999761581421,0.0,266.9628295898437,302.0,44100.63671875,0.0,8315.2080078125,1.0,283.1499938964844,290.02911376953125,297.48199462890625,300.344970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771589994430542,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.60693359375,0.0,149.58847045898438,1895.4371337890625,0.0,2214.970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17999280,297.7991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9481201171875,0.9785106182098388,0.6454581618309021,0.5790616869926453,297.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9480895996094,0.970114767551422,0.627700924873352,0.5932456254959106,297.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9480895996094,0.9694056510925292,0.6262312531471252,0.4371869266033172,297.6732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.94793701171875,0.916860044002533,0.537605881690979,0.5092311501502991,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9476013183594,0.8352179527282715,0.4057132303714752,1.831914186477661,291.9481811523437,284.95001220703125,296.750244140625,294.4778747558594,296.7496337890625,297.75457763671875,291.9501342773437,1.0,0.8592597246170044,1.0,1.0,0.0,1.0,-4.747692108154297,4.747673511505127,1.8146660295315087e-05,3.673529624938965,1.0,0.6499999761581421,0.0,266.9628295898437,302.0,44100.63671875,0.0,8315.2080078125,1.0,283.1499938964844,290.02911376953125,297.48199462890625,300.344970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771589994430542,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.60693359375,0.0,149.58847045898438,1895.4371337890625,0.0,2214.970703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17999340,297.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9969177246094,0.9744689464569092,0.651102602481842,0.5842657089233398,297.7648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9969177246094,0.9658101797103882,0.6331868767738342,0.5985736846923828,297.7543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9969177246094,0.9650190472602844,0.6315810084342957,0.4410296380519867,297.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.99676513671875,0.912203848361969,0.5422965288162231,0.5138255953788757,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9964294433594,0.8313302993774414,0.4085595607757568,1.8455796241760247,291.9970092773437,284.95001220703125,296.7874450683594,294.51220703125,296.7868347167969,297.7528381347656,291.9989624023437,1.0,0.8678067922592163,1.0,1.0,0.0,1.0,-4.787022113800049,4.787003517150879,1.8448661649017595e-05,3.703988075256348,1.0,0.6499999761581421,0.0,274.8332824707031,302.0,44320.42578125,0.0,8552.7822265625,1.0,283.1499938964844,290.0633850097656,297.51641845703125,300.3930053710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7721995711326599,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.8369140625,0.0,149.58847045898438,1895.4371337890625,0.0,2220.395751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17999400,297.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0159606933594,0.9722152352333068,0.6532895565032959,0.5863038897514343,297.76434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.9634218215942384,0.6353171467781067,0.6006656289100647,297.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.01593017578125,0.962594509124756,0.6336568593978882,0.4425377547740936,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0157775878906,0.909732699394226,0.5441178679466248,0.5156326293945312,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.01544189453125,0.8292967081069946,0.4096610844135284,1.850979566574097,292.0160217285156,284.95001220703125,296.80181884765625,294.5255432128906,296.8012084960937,297.75213623046875,292.0179748535156,1.0,0.8713674545288086,1.0,1.0,0.0,1.0,-4.802506923675537,4.802488327026367,1.856824746937491e-05,3.715980052947998,1.0,0.6499999761581421,0.0,278.5001525878906,320.0,44405.96484375,0.0,8651.9970703125,1.0,283.1499938964844,290.07672119140625,297.5297546386719,300.4117126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77243971824646,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.67626953125,0.0,149.58847045898438,1895.4371337890625,0.0,2222.53369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17999460,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0838623046875,0.9623692631721495,0.661065936088562,0.5936145782470703,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0838317871094,0.9530763626098632,0.6429130434989929,0.6081907749176025,297.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0838317871094,0.9521114230155944,0.6410523056983948,0.4479593634605407,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.08367919921875,0.8999768495559692,0.5506119728088379,0.5221420526504517,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0833435058594,0.820929229259491,0.4135732650756836,1.870481014251709,292.0839233398437,284.95001220703125,296.8527526855469,294.57305908203125,296.8521728515625,297.74969482421875,292.0858459472656,1.0,0.8847231864929199,1.0,1.0,0.0,1.0,-4.858277797698975,4.858259201049805,1.9002161934622563e-05,3.7591724395751953,1.0,0.6499999761581421,0.0,293.36114501953125,338.0,44711.02734375,0.0,9028.130859375,1.0,283.1499938964844,290.1243896484375,297.57733154296875,300.4783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733012437820435,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.8515625,0.0,149.58847045898438,1895.4371337890625,0.0,2230.209716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17999520,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0838623046875,0.9623692631721495,0.661065936088562,0.5936145782470703,297.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0838317871094,0.9530763626098632,0.6429130434989929,0.6081907749176025,297.7512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0838317871094,0.9521114230155944,0.6410523056983948,0.4479593634605407,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.08367919921875,0.8999768495559692,0.5506119728088379,0.5221420526504517,297.4730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0833435058594,0.820929229259491,0.4135732650756836,1.870481014251709,292.0839233398437,284.95001220703125,296.8527526855469,294.57305908203125,296.8521728515625,297.74969482421875,292.0858459472656,1.0,0.8847231864929199,1.0,1.0,0.0,1.0,-4.858277797698975,4.858259201049805,1.9002161934622563e-05,3.7591724395751953,1.0,0.6499999761581421,0.0,293.36114501953125,338.0,44711.02734375,0.0,9028.130859375,1.0,283.1499938964844,290.1243896484375,297.57733154296875,300.4783935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733012437820435,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7439.8515625,0.0,149.58847045898438,1895.4371337890625,0.0,2230.209716796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17999580,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.15142822265625,0.9511730670928956,0.6687930226325989,0.6009394526481628,297.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15142822265625,0.9415001273155212,0.6504944562911987,0.6157637238502502,297.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15142822265625,0.9404003024101256,0.6484238505363464,0.4534096419811249,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1512756347656,0.8899297118186951,0.5570943355560303,0.5287021398544312,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.15093994140625,0.8119220733642578,0.4174562096595764,1.8901472091674805,292.1515197753906,284.95001220703125,296.9030456542969,294.620361328125,296.9024963378906,297.747314453125,292.1534118652344,1.0,0.89863121509552,1.0,1.0,0.0,1.0,-4.914434909820557,4.9144158363342285,1.9444118152023293e-05,3.802657604217529,1.0,0.6499999761581421,0.0,309.930908203125,356.0,45014.4921875,0.0,9428.6669921875,1.0,283.1499938964844,290.1718139648437,297.6246337890625,300.5447692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741537094116211,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.98388671875,0.0,149.58847045898438,1895.4371337890625,0.0,2237.81201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17999640,297.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.15142822265625,0.9511730670928956,0.6687930226325989,0.6009394526481628,297.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15142822265625,0.9415001273155212,0.6504944562911987,0.6157637238502502,297.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15142822265625,0.9404003024101256,0.6484238505363464,0.4534096419811249,297.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1512756347656,0.8899297118186951,0.5570943355560303,0.5287021398544312,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.15093994140625,0.8119220733642578,0.4174562096595764,1.8901472091674805,292.1515197753906,284.95001220703125,296.9030456542969,294.620361328125,296.9024963378906,297.747314453125,292.1534118652344,1.0,0.89863121509552,1.0,1.0,0.0,1.0,-4.914434909820557,4.9144158363342285,1.9444118152023293e-05,3.802657604217529,1.0,0.6499999761581421,0.0,309.930908203125,356.0,45014.4921875,0.0,9428.6669921875,1.0,283.1499938964844,290.1718139648437,297.6246337890625,300.5447692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741537094116211,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.98388671875,0.0,149.58847045898438,1895.4371337890625,0.0,2237.81201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17999700,297.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1850280761719,0.9455190300941468,0.672641396522522,0.6045986413955688,297.76007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1849975585937,0.935739815235138,0.6542825102806091,0.6195584535598755,297.747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1849975585937,0.9345795512199402,0.6521036028862,0.4561386108398437,297.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.18487548828125,0.8850888609886169,0.5603338479995728,0.5319915413856506,297.4700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1845397949219,0.8073959946632385,0.4193898439407348,1.899998426437378,292.1850891113281,284.95001220703125,296.927978515625,294.6439514160156,296.9273681640625,297.74615478515625,292.1869812011719,1.0,0.9056682586669922,1.0,1.0,0.0,1.0,-4.942584037780762,4.942564487457275,1.966755007742904e-05,3.824451208114624,1.0,0.6499999761581421,0.0,318.54510498046875,356.0,45165.328125,0.0,9635.2744140625,1.0,283.1499938964844,290.1954040527344,297.6481628417969,300.5777893066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745718955993652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.50439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2241.544189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17999760,297.7840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.218505859375,0.9399461150169371,0.676483154296875,0.6082563996315002,297.7593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.218505859375,0.9301249980926514,0.6580698490142822,0.6233572959899902,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.218505859375,0.9289119243621826,0.655781090259552,0.4588695466518402,297.6688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2183532714844,0.8804370760917664,0.5635731220245361,0.5352855324745178,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.218017578125,0.8028851747512817,0.421320378780365,1.909859538078308,292.2185974121094,284.95001220703125,296.95269775390625,294.6674499511719,296.9521484375,297.7450256347656,292.220458984375,1.0,0.912715494632721,1.0,1.0,0.0,1.0,-4.970706462860107,4.970686435699463,1.989203701668885e-05,3.8462226390838623,1.0,0.6499999761581421,0.0,327.3070983886719,374.0,45315.703125,0.0,9845.3359375,1.0,283.1499938964844,290.21893310546875,297.671630859375,300.6107482910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774987518787384,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.00732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2245.254638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17999820,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2850036621094,0.9293153882026672,0.6841400861740112,0.6155562996864319,297.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28497314453125,0.919620931148529,0.6656442880630493,0.6309623122215271,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28497314453125,0.9183304905891418,0.6631300449371338,0.4643327295780182,297.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.28485107421875,0.8718087673187256,0.5700535178184509,0.5418831706047058,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2845153808594,0.7943779826164246,0.4251717627048492,1.929578185081482,292.2850646972656,284.95001220703125,297.0016784667969,294.7142333984375,297.0011291503906,297.742919921875,292.2868957519531,1.0,0.9268288612365724,1.0,1.0,0.0,1.0,-5.026998043060303,5.026978015899658,2.0345205484773032e-05,3.8897993564605713,1.0,0.6499999761581421,0.0,345.1192932128906,392.0,45614.34765625,0.0,10274.8369140625,1.0,283.1499938964844,290.2656555175781,297.71832275390625,300.67626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757977843284607,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.88134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2252.494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17999880,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2850036621094,0.9293153882026672,0.6841400861740112,0.6155562996864319,297.7579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.28497314453125,0.919620931148529,0.6656442880630493,0.6309623122215271,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.28497314453125,0.9183304905891418,0.6631300449371338,0.4643327295780182,297.66796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.28485107421875,0.8718087673187256,0.5700535178184509,0.5418831706047058,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.2845153808594,0.7943779826164246,0.4251717627048492,1.929578185081482,292.2850646972656,284.95001220703125,297.0016784667969,294.7142333984375,297.0011291503906,297.742919921875,292.2868957519531,1.0,0.9268288612365724,1.0,1.0,0.0,1.0,-5.026998043060303,5.026978015899658,2.0345205484773032e-05,3.8897993564605713,1.0,0.6499999761581421,0.0,345.1192932128906,392.0,45614.34765625,0.0,10274.8369140625,1.0,283.1499938964844,290.2656555175781,297.71832275390625,300.67626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757977843284607,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.88134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2252.494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
17999940,297.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.350830078125,0.9196256399154664,0.6917282938957214,0.6228098273277283,297.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.350830078125,0.9103541374206544,0.6732205152511597,0.6385741233825684,297.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.350830078125,0.9090346097946168,0.6704765558242798,0.469797283411026,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3506774902344,0.8641014099121094,0.5765419006347656,0.5484927892684937,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3503723144531,0.786645770072937,0.429013192653656,1.949280858039856,292.3509216308594,284.95001220703125,297.04998779296875,294.7606811523437,297.0494689941406,297.7408447265625,292.3526916503906,1.0,0.9408939480781556,1.0,1.0,0.0,1.0,-5.083251476287842,5.083230972290039,2.080315607599914e-05,3.9333441257476807,1.0,0.6499999761581421,0.0,363.1631774902344,410.0,45910.10546875,0.0,10715.2666015625,1.0,283.1499938964844,290.3119201660156,297.7646179199219,300.7412414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765795588493347,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.5673828125,0.0,149.58847045898438,1895.4371337890625,0.0,2259.48486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18000000,297.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.350830078125,0.9196256399154664,0.6917282938957214,0.6228098273277283,297.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.350830078125,0.9103541374206544,0.6732205152511597,0.6385741233825684,297.742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.350830078125,0.9090346097946168,0.6704765558242798,0.469797283411026,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.3506774902344,0.8641014099121094,0.5765419006347656,0.5484927892684937,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3503723144531,0.786645770072937,0.429013192653656,1.949280858039856,292.3509216308594,284.95001220703125,297.04998779296875,294.7606811523437,297.0494689941406,297.7408447265625,292.3526916503906,1.0,0.9408939480781556,1.0,1.0,0.0,1.0,-5.083251476287842,5.083230972290039,2.080315607599914e-05,3.9333441257476807,1.0,0.6499999761581421,0.0,363.1631774902344,410.0,45910.10546875,0.0,10715.2666015625,1.0,283.1499938964844,290.3119201660156,297.7646179199219,300.7412414550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765795588493347,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.5673828125,0.0,149.58847045898438,1895.4371337890625,0.0,2259.48486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18000060,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.41607666015625,0.9116517901420592,0.6996046304702759,0.6302016377449036,297.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4160461425781,0.9030613303184508,0.6812199950218201,0.6464424729347229,297.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4160461425781,0.9017514586448668,0.6782403588294983,0.4754480123519897,297.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159240722656,0.857793927192688,0.5834721326828003,0.5553740859031677,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4156188964844,0.780227780342102,0.4332941174507141,1.9702478647232056,292.4161376953125,284.95001220703125,297.0946960449219,294.8057556152344,297.0942077636719,297.74273681640625,292.4179077148437,1.0,0.9550891518592834,1.0,1.0,0.0,1.0,-5.142039299011231,5.142017841339111,2.1286827177391388e-05,3.978762149810791,1.0,0.6499999761581421,0.0,380.9121398925781,410.0,46203.375,0.0,11175.6728515625,1.0,283.1499938964844,290.3577575683594,297.8099060058594,300.80523681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777412474155426,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2266.939697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18000120,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.41607666015625,0.9116517901420592,0.6996046304702759,0.6302016377449036,297.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4160461425781,0.9030613303184508,0.6812199950218201,0.6464424729347229,297.7453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4160461425781,0.9017514586448668,0.6782403588294983,0.4754480123519897,297.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159240722656,0.857793927192688,0.5834721326828003,0.5553740859031677,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4156188964844,0.780227780342102,0.4332941174507141,1.9702478647232056,292.4161376953125,284.95001220703125,297.0946960449219,294.8057556152344,297.0942077636719,297.74273681640625,292.4179077148437,1.0,0.9550891518592834,1.0,1.0,0.0,1.0,-5.142039299011231,5.142017841339111,2.1286827177391388e-05,3.978762149810791,1.0,0.6499999761581421,0.0,380.9121398925781,410.0,46203.375,0.0,11175.6728515625,1.0,283.1499938964844,290.3577575683594,297.8099060058594,300.80523681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777412474155426,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2266.939697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18000180,297.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.478759765625,0.9130385518074036,0.7077699899673462,0.637458324432373,297.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.478759765625,0.9045290350914,0.6896316409111023,0.6542878150939941,297.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.478759765625,0.9031062126159668,0.6864052414894104,0.4810750782489776,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4786376953125,0.8591794967651367,0.5908385515213013,0.5622550249099731,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.47833251953125,0.7810859084129333,0.4380308985710144,1.9912866353988647,292.47882080078125,284.95001220703125,297.1331481933594,294.8484802246094,297.1327209472656,297.7480773925781,292.4804992675781,1.0,0.965120017528534,1.0,1.0,0.0,1.0,-5.200739860534668,5.200717926025391,2.177572241635061e-05,4.024209976196289,1.0,0.6499999761581421,0.0,388.0245666503906,410.0,46484.8515625,0.0,11550.521484375,1.0,283.1499938964844,290.402099609375,297.8529663085937,300.86688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778328001499176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.08642578125,0.0,149.58847045898438,1895.4371337890625,0.0,2275.1416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18000240,297.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.478759765625,0.9130385518074036,0.7077699899673462,0.637458324432373,297.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.478759765625,0.9045290350914,0.6896316409111023,0.6542878150939941,297.7514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.478759765625,0.9031062126159668,0.6864052414894104,0.4810750782489776,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4786376953125,0.8591794967651367,0.5908385515213013,0.5622550249099731,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.47833251953125,0.7810859084129333,0.4380308985710144,1.9912866353988647,292.47882080078125,284.95001220703125,297.1331481933594,294.8484802246094,297.1327209472656,297.7480773925781,292.4804992675781,1.0,0.965120017528534,1.0,1.0,0.0,1.0,-5.200739860534668,5.200717926025391,2.177572241635061e-05,4.024209976196289,1.0,0.6499999761581421,0.0,388.0245666503906,410.0,46484.8515625,0.0,11550.521484375,1.0,283.1499938964844,290.402099609375,297.8529663085937,300.86688232421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778328001499176,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.08642578125,0.0,149.58847045898438,1895.4371337890625,0.0,2275.1416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18000300,297.7803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5093078613281,0.915338933467865,0.7119526863098145,0.6411086916923523,297.7708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.50927734375,0.9067848324775696,0.6939743161201477,0.658272385597229,297.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.50927734375,0.9052725434303284,0.6906189322471619,0.4839306473731994,297.6832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5091857910156,0.8612088561058044,0.5946680903434753,0.5657669901847839,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5088806152344,0.7827932834625244,0.4405566155910492,2.0021958351135254,292.5093688964844,284.95001220703125,297.1501770019531,294.8690185546875,297.1497802734375,297.751708984375,292.5110168457031,1.0,0.9696961641311646,1.0,1.0,0.0,1.0,-5.230796813964844,5.230774879455566,2.202808173024096e-05,4.047451019287109,1.0,0.6499999761581421,0.0,389.7273559570313,410.0,46622.77734375,0.0,11728.0732421875,1.0,283.1499938964844,290.4237060546875,297.87353515625,300.896484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787846326828003,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.2109375,0.0,149.58847045898438,1895.4371337890625,0.0,2279.235107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18000360,297.78277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5394287109375,0.9182245135307312,0.7161858677864075,0.6447819471359253,297.775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5394287109375,0.9096323847770692,0.6983852386474609,0.6622991561889648,297.7599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5394287109375,0.9080243706703186,0.6948975324630737,0.4868150651454925,297.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.539306640625,0.8637153506278992,0.5985707640647888,0.5693263411521912,297.4849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5390319824219,0.7849557399749756,0.4431616961956024,2.0133605003356934,292.5394897460937,284.95001220703125,297.16583251953125,294.8890075683594,297.1654663085937,297.7557678222656,292.5411376953125,1.0,0.9741382002830504,1.0,1.0,0.0,1.0,-5.261324882507324,5.261302471160889,2.22858816414373e-05,4.0710554122924805,1.0,0.6499999761581421,0.0,390.8234252929688,410.0,46759.015625,0.0,11904.6044921875,1.0,283.1499938964844,290.445068359375,297.8935546875,300.9254150390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792406678199768,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.1005859375,0.0,149.58847045898438,1895.4371337890625,0.0,2283.3251953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18000420,297.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.598388671875,0.925284504890442,0.7247893214225769,0.6522059440612793,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5983581542969,0.9167121648788452,0.7073949575424194,0.670484185218811,297.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5983581542969,0.9149125218391418,0.7036320567131042,0.4926737248897552,297.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5982666015625,0.8697872757911682,0.6065778136253357,0.576590895652771,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5979919433594,0.7902787923812866,0.4485901892185211,2.036468029022217,292.59844970703125,284.95001220703125,297.1932067871094,294.927490234375,297.1928100585937,297.7647399902344,292.6000061035156,1.0,0.9828513860702516,1.0,1.0,0.0,1.0,-5.323879241943359,5.323856353759766,2.28188237088034e-05,4.119423866271973,1.0,0.6499999761581421,0.0,391.8285827636719,410.0,47025.9765625,0.0,12260.74609375,1.0,283.1499938964844,290.4869384765625,297.93194580078125,300.981201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801340818405151,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.13134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2291.343994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18000480,297.7884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.598388671875,0.925284504890442,0.7247893214225769,0.6522059440612793,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5983581542969,0.9167121648788452,0.7073949575424194,0.670484185218811,297.76959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5983581542969,0.9149125218391418,0.7036320567131042,0.4926737248897552,297.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5982666015625,0.8697872757911682,0.6065778136253357,0.576590895652771,297.4963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5979919433594,0.7902787923812866,0.4485901892185211,2.036468029022217,292.59844970703125,284.95001220703125,297.1932067871094,294.927490234375,297.1928100585937,297.7647399902344,292.6000061035156,1.0,0.9828513860702516,1.0,1.0,0.0,1.0,-5.323879241943359,5.323856353759766,2.28188237088034e-05,4.119423866271973,1.0,0.6499999761581421,0.0,391.8285827636719,410.0,47025.9765625,0.0,12260.74609375,1.0,283.1499938964844,290.4869384765625,297.93194580078125,300.981201171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801340818405151,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.13134765625,0.0,149.58847045898438,1895.4371337890625,0.0,2291.343994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18000540,297.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6443786621094,0.9316754341125488,0.7317736744880676,0.6582116484642029,297.7948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.64434814453125,0.923246443271637,0.7147447466850281,0.6771408915519714,297.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.64434814453125,0.921308696269989,0.7107530236244202,0.4974349737167358,297.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6442565917969,0.875297486782074,0.6131360530853271,0.5825222134590149,297.506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6439819335937,0.7951347827911377,0.4530972242355346,2.055583477020264,292.6444396972656,284.95001220703125,297.2115783691406,294.9568786621094,297.2112731933594,297.7724609375,292.6459655761719,1.0,0.9898134469985962,1.0,1.0,0.0,1.0,-5.375122547149658,5.375099182128906,2.3260092348209586e-05,4.159046173095703,1.0,0.6499999761581421,0.0,392.0510864257813,410.0,47234.609375,0.0,12552.62890625,1.0,283.1499938964844,290.5196838378906,297.9613037109375,301.024169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808440923690796,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.31884765625,0.0,149.58847045898438,1895.4371337890625,0.0,2297.721923828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18000600,297.79473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6557006835937,0.933342695236206,0.7335323095321655,0.6597219109535217,297.797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556701660156,0.9249677062034608,0.7166000604629517,0.678819477558136,297.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6556701660156,0.922998547554016,0.7125500440597534,0.4986351430416107,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.65557861328125,0.8767452239990234,0.6147948503494263,0.5840207934379578,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6553039550781,0.7964110374450684,0.4542446136474609,2.0604448318481445,292.65576171875,284.95001220703125,297.2156982421875,294.96405029296875,297.2154541015625,297.7744140625,292.65728759765625,1.0,0.991563320159912,1.0,1.0,0.0,1.0,-5.388092517852783,5.388069152832031,2.337245132366661e-05,4.169075012207031,1.0,0.6499999761581421,0.0,392.0592041015625,410.0,47286.0625,0.0,12626.8583984375,1.0,283.1499938964844,290.5277404785156,297.96844482421875,301.0346984863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810202836990356,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.2744140625,0.0,149.58847045898438,1895.4371337890625,0.0,2299.305419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18000660,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7109680175781,0.9445604681968688,0.7424092292785645,0.6672310829162598,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7109680175781,0.9365907907485962,0.7259962558746338,0.687201976776123,297.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7109680175781,0.9344881772994996,0.7216468453407288,0.5046228766441345,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7108459472656,0.8865398168563843,0.6232175230979919,0.5915129780769348,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7106018066406,0.8050844669342041,0.4601229429244995,2.084802627563477,292.7110290527344,284.95001220703125,297.2338256835937,294.998779296875,297.2335510253906,297.7836608886719,292.7124938964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.4529571533203125,5.452932834625244,2.3938635422382504e-05,4.2192792892456055,1.0,0.6499999761581421,0.0,388.99615478515625,410.0,47537.41796875,0.0,12973.7958984375,1.0,283.1499938964844,290.5672607421875,298.0030517578125,301.085693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818725109100342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.3837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2306.968505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18000720,297.8015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7109680175781,0.9445604681968688,0.7424092292785645,0.6672310829162598,297.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7109680175781,0.9365907907485962,0.7259962558746338,0.687201976776123,297.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7109680175781,0.9344881772994996,0.7216468453407288,0.5046228766441345,297.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7108459472656,0.8865398168563843,0.6232175230979919,0.5915129780769348,297.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7106018066406,0.8050844669342041,0.4601229429244995,2.084802627563477,292.7110290527344,284.95001220703125,297.2338256835937,294.998779296875,297.2335510253906,297.7836608886719,292.7124938964844,1.0,1.0,1.0,1.0,0.0,1.0,-5.4529571533203125,5.452932834625244,2.3938635422382504e-05,4.2192792892456055,1.0,0.6499999761581421,0.0,388.99615478515625,410.0,47537.41796875,0.0,12973.7958984375,1.0,283.1499938964844,290.5672607421875,298.0030517578125,301.085693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818725109100342,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.3837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2306.968505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
