time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000780,297.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7622375488281,0.9713165760040284,0.7513870000839233,0.6741946339607239,297.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7622375488281,0.9645280838012696,0.7355296611785889,0.6950461268424988,297.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7622375488281,0.9625045657157898,0.7308748364448547,0.5102081894874573,297.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7621459960937,0.911909520626068,0.6317893266677856,0.5984780192375183,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.76190185546875,0.8259237408638,0.4661791622638702,2.106776237487793,292.7622985839844,284.95001220703125,297.2480163574219,295.0318603515625,297.24786376953125,297.7915954589844,292.7636108398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.512496471405029,5.512472152709961,2.446479265927337e-05,4.265474796295166,1.0,0.6499999761581421,0.0,368.65911865234375,410.0,47771.6171875,0.0,13132.8857421875,1.0,283.1499938964844,290.6044311523437,298.0359802246094,301.1343078613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827069759368896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.94189453125,0.0,149.58847045898438,1895.4371337890625,0.0,2314.478271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18000840,297.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.7622375488281,0.9713165760040284,0.7513870000839233,0.6741946339607239,297.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7622375488281,0.9645280838012696,0.7355296611785889,0.6950461268424988,297.80145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7622375488281,0.9625045657157898,0.7308748364448547,0.5102081894874573,297.737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7621459960937,0.911909520626068,0.6317893266677856,0.5984780192375183,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.76190185546875,0.8259237408638,0.4661791622638702,2.106776237487793,292.7622985839844,284.95001220703125,297.2480163574219,295.0318603515625,297.24786376953125,297.7915954589844,292.7636108398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.512496471405029,5.512472152709961,2.446479265927337e-05,4.265474796295166,1.0,0.6499999761581421,0.0,368.65911865234375,410.0,47771.6171875,0.0,13132.8857421875,1.0,283.1499938964844,290.6044311523437,298.0359802246094,301.1343078613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827069759368896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.94189453125,0.0,149.58847045898438,1895.4371337890625,0.0,2314.478271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18000900,297.8124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.786865234375,0.9861302971839904,0.7559396028518677,0.6776514053344727,297.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.786865234375,0.9802631735801696,0.7403791546821594,0.698959231376648,297.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.786865234375,0.9784071445465088,0.7355685234069824,0.5129922032356262,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7867736816406,0.9300345778465272,0.6361643671989441,0.6019576787948608,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.7865295410156,0.8390231728553772,0.4693090319633484,2.117811441421509,292.78692626953125,284.95001220703125,297.2537841796875,295.0477905273437,297.25360107421875,297.7958068847656,292.7882080078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.542283058166504,5.542258262634277,2.472980304446537e-05,4.288502216339111,1.0,0.6499999761581421,0.0,356.4230651855469,410.0,47885.6953125,0.0,13193.8203125,1.0,283.1499938964844,290.622314453125,298.0517272949219,301.1575012207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830867767333984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.21044921875,0.0,149.58847045898438,1895.4371337890625,0.0,2317.898681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18000960,297.8168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.810791015625,0.9990000128746032,0.7605798840522766,0.6802213788032532,297.83221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.810791015625,0.994891881942749,0.7452665567398071,0.7029248476028442,297.812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.810791015625,0.9932560324668884,0.7402977347373962,0.5158135294914246,297.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8106994628906,0.9495274424552916,0.6405808329582214,0.605493426322937,297.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8104858398437,0.8535749912261963,0.4724865555763244,2.1291427612304688,292.81085205078125,284.95001220703125,297.2587280273437,295.0633544921875,297.25860595703125,297.8002014160156,292.8121032714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.571054935455322,5.571030139923096,2.49874410656048e-05,4.310813903808594,1.0,0.6499999761581421,0.0,344.47705078125,410.0,47996.40625,0.0,13253.046875,1.0,283.1499938964844,290.6397705078125,298.0671691894531,301.1802062988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834542989730835,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.201171875,0.0,149.58847045898438,1895.4371337890625,0.0,2321.209228515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001020,297.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8425598144531,0.9990000128746032,0.7711644768714905,0.6628142595291138,297.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8425598144531,0.9990000128746032,0.7552823424339294,0.6979753375053406,297.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8425598144531,0.9990000128746032,0.7497914433479309,0.5155221819877625,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.842529296875,0.9635199308395386,0.649235188961029,0.6133114099502563,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8424072265625,0.865035891532898,0.4786986708641052,2.155449151992798,292.84259033203125,284.95001220703125,297.26641845703125,295.0934753417969,297.266357421875,297.81280517578125,292.8431701660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.586406707763672,5.586381435394287,2.513059735065326e-05,4.323899745941162,1.0,0.6499999761581421,0.0,338.1336975097656,410.0,48145.16796875,0.0,13280.9990234375,1.0,283.1499938964844,290.6659545898437,298.0966186523437,301.2219543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840899229049683,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2326.93798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001080,297.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8425598144531,0.9990000128746032,0.7711644768714905,0.6628142595291138,297.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8425598144531,0.9990000128746032,0.7552823424339294,0.6979753375053406,297.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8425598144531,0.9990000128746032,0.7497914433479309,0.5155221819877625,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.842529296875,0.9635199308395386,0.649235188961029,0.6133114099502563,297.5597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8424072265625,0.865035891532898,0.4786986708641052,2.155449151992798,292.84259033203125,284.95001220703125,297.26641845703125,295.0934753417969,297.266357421875,297.81280517578125,292.8431701660156,1.0,1.0,1.0,1.0,0.0,1.0,-5.586406707763672,5.586381435394287,2.513059735065326e-05,4.323899745941162,1.0,0.6499999761581421,0.0,338.1336975097656,410.0,48145.16796875,0.0,13280.9990234375,1.0,283.1499938964844,290.6659545898437,298.0966186523437,301.2219543457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840899229049683,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2326.93798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001140,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8670349121094,0.9990000128746032,0.7824770212173462,0.6529561281204224,297.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8670349121094,0.9990000128746032,0.7664210796356201,0.6875942349433899,297.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8670349121094,0.9990000128746032,0.760424017906189,0.5078547596931458,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86700439453125,0.9724112749099731,0.6579036116600037,0.6212354898452759,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.86688232421875,0.8730483651161194,0.485012948513031,2.1826229095458984,292.8670654296875,284.95001220703125,297.2715759277344,295.12225341796875,297.2715148925781,297.83221435546875,292.8676147460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.594157695770264,5.594132423400879,2.520009184081573e-05,4.329832553863525,1.0,0.6499999761581421,0.0,334.8475341796875,410.0,48280.16015625,0.0,13298.33984375,1.0,283.1499938964844,290.6871032714844,298.1241455078125,301.2587280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844178676605225,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.90478515625,0.0,149.58847045898438,1895.4371337890625,0.0,2329.894775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001200,297.8629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8670349121094,0.9990000128746032,0.7824770212173462,0.6529561281204224,297.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.8670349121094,0.9990000128746032,0.7664210796356201,0.6875942349433899,297.84381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8670349121094,0.9990000128746032,0.760424017906189,0.5078547596931458,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86700439453125,0.9724112749099731,0.6579036116600037,0.6212354898452759,297.5705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.86688232421875,0.8730483651161194,0.485012948513031,2.1826229095458984,292.8670654296875,284.95001220703125,297.2715759277344,295.12225341796875,297.2715148925781,297.83221435546875,292.8676147460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.594157695770264,5.594132423400879,2.520009184081573e-05,4.329832553863525,1.0,0.6499999761581421,0.0,334.8475341796875,410.0,48280.16015625,0.0,13298.33984375,1.0,283.1499938964844,290.6871032714844,298.1241455078125,301.2587280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844178676605225,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.90478515625,0.0,149.58847045898438,1895.4371337890625,0.0,2329.894775390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001260,297.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8905639648437,0.9990000128746032,0.7942138314247131,0.6426433324813843,297.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8905639648437,0.9990000128746032,0.7782604098320007,0.6767343878746033,297.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8905639648437,0.9990000128746032,0.7717757225036621,0.4998337030410766,297.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8905334472656,0.98101407289505,0.6666660308837891,0.6292332410812378,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.89044189453125,0.8815596699714661,0.4914931356906891,2.210486650466919,292.8905944824219,284.95001220703125,297.274658203125,295.1498718261719,297.2745666503906,297.8541259765625,292.8911437988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.60220193862915,5.602176666259766,2.5272420316468924e-05,4.336013317108154,1.0,0.6499999761581421,0.0,331.4700012207031,410.0,48410.49609375,0.0,13314.412109375,1.0,283.1499938964844,290.70758056640625,298.1510009765625,301.2941589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784601628780365,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.1787109375,0.0,149.58847045898438,1895.4371337890625,0.0,2331.552490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001320,297.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8905639648437,0.9990000128746032,0.7942138314247131,0.6426433324813843,297.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8905639648437,0.9990000128746032,0.7782604098320007,0.6767343878746033,297.8682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8905639648437,0.9990000128746032,0.7717757225036621,0.4998337030410766,297.77813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8905334472656,0.98101407289505,0.6666660308837891,0.6292332410812378,297.58160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.89044189453125,0.8815596699714661,0.4914931356906891,2.210486650466919,292.8905944824219,284.95001220703125,297.274658203125,295.1498718261719,297.2745666503906,297.8541259765625,292.8911437988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.60220193862915,5.602176666259766,2.5272420316468924e-05,4.336013317108154,1.0,0.6499999761581421,0.0,331.4700012207031,410.0,48410.49609375,0.0,13314.412109375,1.0,283.1499938964844,290.70758056640625,298.1510009765625,301.2941589355469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784601628780365,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.1787109375,0.0,149.58847045898438,1895.4371337890625,0.0,2331.552490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001380,297.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9132080078125,0.9990000128746032,0.8063158988952637,0.6320881247520447,297.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9132080078125,0.9990000128746032,0.7905800342559814,0.6656192541122437,297.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9132080078125,0.9990000128746032,0.7835810780525208,0.491624116897583,297.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9131774902344,0.9891563057899476,0.6755186915397644,0.6373105645179749,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130859375,0.8904588222503662,0.4981156885623932,2.238975048065185,292.9132385253906,284.95001220703125,297.2760925292969,295.17645263671875,297.2760925292969,297.8770751953125,292.91375732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.610287666320801,5.610262393951416,2.5345178073621355e-05,4.342214584350586,1.0,0.6499999761581421,0.0,328.0672912597656,410.0,48536.6953125,0.0,13330.4794921875,1.0,283.1499938964844,290.7273864746094,298.17724609375,301.3287048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847450375556946,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.984375,0.0,149.58847045898438,1895.4371337890625,0.0,2332.845947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001440,297.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9132080078125,0.9990000128746032,0.8063158988952637,0.6320881247520447,297.9221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9132080078125,0.9990000128746032,0.7905800342559814,0.6656192541122437,297.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9132080078125,0.9990000128746032,0.7835810780525208,0.491624116897583,297.7867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9131774902344,0.9891563057899476,0.6755186915397644,0.6373105645179749,297.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9130859375,0.8904588222503662,0.4981156885623932,2.238975048065185,292.9132385253906,284.95001220703125,297.2760925292969,295.17645263671875,297.2760925292969,297.8770751953125,292.91375732421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.610287666320801,5.610262393951416,2.5345178073621355e-05,4.342214584350586,1.0,0.6499999761581421,0.0,328.0672912597656,410.0,48536.6953125,0.0,13330.4794921875,1.0,283.1499938964844,290.7273864746094,298.17724609375,301.3287048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847450375556946,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.984375,0.0,149.58847045898438,1895.4371337890625,0.0,2332.845947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001500,297.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.92413330078125,0.9990000128746032,0.8125341534614563,0.626711368560791,297.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.92413330078125,0.9990000128746032,0.7969370484352112,0.6599572896957397,297.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.92413330078125,0.9990000128746032,0.7896650433540344,0.4874421954154968,297.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.92413330078125,0.9930444359779358,0.6799876093864441,0.6413875222206116,297.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9240417480469,0.895058810710907,0.5014907121658325,2.253499746322632,292.9241943359375,284.95001220703125,297.2763671875,295.1893920898437,297.2763061523437,297.8888244628906,292.9247131347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.614346504211426,5.614321231842041,2.5381714294780977e-05,4.345322608947754,1.0,0.6499999761581421,0.0,326.35479736328125,410.0,48598.09375,0.0,13338.5859375,1.0,283.1499938964844,290.737060546875,298.1900634765625,301.3455505371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848007082939148,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.1748046875,0.0,149.58847045898438,1895.4371337890625,0.0,2333.34814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001560,297.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9349670410156,0.9990000128746032,0.8188289403915405,0.6213123798370361,297.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9349670410156,0.9990000128746032,0.8033814430236816,0.6542718410491943,297.9212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9349670410156,0.9990000128746032,0.7958282828330994,0.4832429587841034,297.7953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9349670410156,0.9967854022979736,0.6844865083694458,0.6454894542694092,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9348449707031,0.8997263312339783,0.5048955678939819,2.268158197402954,292.9349975585937,284.95001220703125,297.2763671875,295.2021179199219,297.2763671875,297.9006652832031,292.9354858398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.618368625640869,5.618342876434326,2.541794856369961e-05,4.34840202331543,1.0,0.6499999761581421,0.0,324.64874267578125,410.0,48658.828125,0.0,13346.900390625,1.0,283.1499938964844,290.74658203125,298.2027282714844,301.3622131347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848569750785828,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.279296875,0.0,149.58847045898438,1895.4371337890625,0.0,2333.855712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001620,297.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9554748535156,0.9990000128746032,0.8315865993499756,0.6127009987831116,297.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9554748535156,0.9990000128746032,0.8165084719657898,0.6452036499977112,297.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9554748535156,0.9990000128746032,0.8083518743515015,0.4765452146530151,297.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9554748535156,0.9990000128746032,0.6939695477485657,0.6452036499977112,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.95538330078125,0.9083168506622314,0.5118166208267212,2.298145532608032,292.9555053710937,284.95001220703125,297.27593994140625,295.2270202636719,297.27593994140625,297.9247131347656,292.9559631347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.624713897705078,5.624688148498535,2.547529038565699e-05,4.353289604187012,1.0,0.6499999761581421,0.0,321.9614562988281,410.0,48774.92578125,0.0,13359.6171875,1.0,283.1499938964844,290.764892578125,298.2274780273437,301.3946838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849447727203369,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.9580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2334.64794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001680,297.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9554748535156,0.9990000128746032,0.8315865993499756,0.6127009987831116,297.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9554748535156,0.9990000128746032,0.8165084719657898,0.6452036499977112,297.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9554748535156,0.9990000128746032,0.8083518743515015,0.4765452146530151,297.8078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9554748535156,0.9990000128746032,0.6939695477485657,0.6452036499977112,297.614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.95538330078125,0.9083168506622314,0.5118166208267212,2.298145532608032,292.9555053710937,284.95001220703125,297.27593994140625,295.2270202636719,297.27593994140625,297.9247131347656,292.9559631347656,1.0,1.0,1.0,1.0,0.0,1.0,-5.624713897705078,5.624688148498535,2.547529038565699e-05,4.353289604187012,1.0,0.6499999761581421,0.0,321.9614562988281,410.0,48774.92578125,0.0,13359.6171875,1.0,283.1499938964844,290.764892578125,298.2274780273437,301.3946838378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849447727203369,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.9580078125,0.0,149.58847045898438,1895.4371337890625,0.0,2334.64794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001740,297.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9725646972656,0.9990000128746032,0.8428938984870911,0.6066502928733826,298.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9725646972656,0.9990000128746032,0.8282074928283691,0.6388319730758667,297.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9725646972656,0.9990000128746032,0.8194851875305176,0.4718391299247741,297.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9725646972656,0.9990000128746032,0.7029984593391418,0.6388319730758667,297.6246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9725036621094,0.9156768918037416,0.5180065035820007,2.325087308883667,292.9726257324219,284.95001220703125,297.2753601074219,295.2483825683594,297.275390625,297.94610595703125,292.9730529785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.629149913787842,5.629124641418457,2.551526631577872e-05,4.3566718101501465,1.0,0.6499999761581421,0.0,320.09490966796875,410.0,48873.1796875,0.0,13367.837890625,1.0,283.1499938964844,290.7803649902344,298.2487487792969,301.4224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850053310394287,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.29931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2335.194580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001800,297.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9748840332031,0.9990000128746032,0.8444439768791199,0.6058244705200195,298.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9748840332031,0.9990000128746032,0.8298135995864868,0.6379623413085938,297.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9748840332031,0.9990000128746032,0.821012556552887,0.4711968302726745,297.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9748840332031,0.9990000128746032,0.7042655348777771,0.6379623413085938,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9748229980469,0.9167108535766602,0.5188568830490112,2.32878851890564,292.97491455078125,284.95001220703125,297.2752990722656,295.2512512207031,297.2752990722656,297.94903564453125,292.9753723144531,1.0,1.0,1.0,1.0,0.0,1.0,-5.629749298095703,5.62972354888916,2.5520652343402617e-05,4.357125282287598,1.0,0.6499999761581421,0.0,319.8410949707031,410.0,48886.453125,0.0,13369.013671875,1.0,283.1499938964844,290.7824401855469,298.2516174316406,301.4262084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78501296043396,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.0986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2335.263427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001860,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.993896484375,0.9990000128746032,0.8575447797775269,0.5988458395004272,298.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.993896484375,0.9990000128746032,0.8434031009674072,0.6306135058403015,297.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.993896484375,0.9990000128746032,0.8339260816574097,0.4657689929008484,297.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.993896484375,0.9990000128746032,0.7152514457702637,0.6306135058403015,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.99383544921875,0.9255986213684082,0.526041567325592,2.360058307647705,292.99395751953125,284.95001220703125,297.2748413085937,295.2749938964844,297.2748718261719,297.9737548828125,292.994384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.634772300720215,5.634746551513672,2.5565836040186696e-05,4.360927104949951,1.0,0.6499999761581421,0.0,317.70947265625,410.0,48995.8359375,0.0,13378.92578125,1.0,283.1499938964844,290.7995910644531,298.2752380371094,301.4570007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850542664527893,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.91015625,0.0,149.58847045898438,1895.4371337890625,0.0,2335.635986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001920,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.993896484375,0.9990000128746032,0.8575447797775269,0.5988458395004272,298.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.993896484375,0.9990000128746032,0.8434031009674072,0.6306135058403015,297.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.993896484375,0.9990000128746032,0.8339260816574097,0.4657689929008484,297.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.993896484375,0.9990000128746032,0.7152514457702637,0.6306135058403015,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.99383544921875,0.9255986213684082,0.526041567325592,2.360058307647705,292.99395751953125,284.95001220703125,297.2748413085937,295.2749938964844,297.2748718261719,297.9737548828125,292.994384765625,1.0,1.0,1.0,1.0,0.0,1.0,-5.634772300720215,5.634746551513672,2.5565836040186696e-05,4.360927104949951,1.0,0.6499999761581421,0.0,317.70947265625,410.0,48995.8359375,0.0,13378.92578125,1.0,283.1499938964844,290.7995910644531,298.2752380371094,301.4570007324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850542664527893,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.91015625,0.0,149.58847045898438,1895.4371337890625,0.0,2335.635986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18001980,298.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0069580078125,0.9990000128746032,0.8667813539505005,0.5939263105392456,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0069580078125,0.9990000128746032,0.8529910445213318,0.6254329681396484,298.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0069580078125,0.9990000128746032,0.8430304527282715,0.4619426727294922,297.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0069580078125,0.9990000128746032,0.7231497168540955,0.6254329681396484,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0069274902344,0.9319393038749696,0.5310965180397034,2.3820581436157227,293.00701904296875,284.95001220703125,297.27490234375,295.2912292480469,297.27490234375,297.9911499023437,293.0074462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.638274669647217,5.638248920440674,2.5597375497454777e-05,4.363579750061035,1.0,0.6499999761581421,0.0,316.22174072265625,410.0,49070.8125,0.0,13385.7978515625,1.0,283.1499938964844,290.81134033203125,298.2914123535156,301.47802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850739359855652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.06396484375,0.0,149.58847045898438,1895.4371337890625,0.0,2335.8134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18002040,298.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.9990000128746032,0.870924711227417,0.5917239785194397,298.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.9990000128746032,0.8572931289672852,0.6231138706207275,298.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.9990000128746032,0.8471137285232544,0.4602297842502594,297.8744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.01275634765625,0.9990000128746032,0.7267240881919861,0.6231138706207275,297.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0126953125,0.9347788095474244,0.5333594679832458,2.391906499862671,293.0128173828125,284.95001220703125,297.27508544921875,295.29840087890625,297.2751159667969,297.9989318847656,293.01324462890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.639831066131592,5.639805316925049,2.5611398086766712e-05,4.364759922027588,1.0,0.6499999761581421,0.0,315.5596923828125,410.0,49103.8125,0.0,13388.87109375,1.0,283.1499938964844,290.8164978027344,298.29852294921875,301.4873046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850795388221741,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.53662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2335.864013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18002100,298.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.9990000128746032,0.8777511119842529,0.5880998969078064,298.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.9990000128746032,0.8643825054168701,0.6192975044250488,298.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.9990000128746032,0.8538395166397095,0.4574110209941864,297.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221862792969,0.9990000128746032,0.7326527833938599,0.6192975044250488,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0221252441406,0.9394325017929076,0.5370794534683228,2.4080960750579834,293.022216796875,284.95001220703125,297.2756042480469,295.3099975585937,297.2756652832031,298.01171875,293.02264404296875,1.0,1.0,1.0,1.0,0.0,1.0,-5.642378330230713,5.64235258102417,2.563436646596529e-05,4.366691589355469,1.0,0.6499999761581421,0.0,314.47564697265625,410.0,49157.40625,0.0,13393.8828125,1.0,283.1499938964844,290.82489013671875,298.3100891113281,301.5023193359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785083532333374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.7939453125,0.0,149.58847045898438,1895.4371337890625,0.0,2335.900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18002160,298.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0316162109375,0.9990000128746032,0.8846597075462341,0.5844367146492004,298.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0316162109375,0.9990000128746032,0.8715583682060242,0.6154400110244751,298.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0316162109375,0.9990000128746032,0.8606442809104919,0.4545619189739227,297.9007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0316162109375,0.9990000128746032,0.7386853694915771,0.6154400110244751,297.658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.03155517578125,0.9440953135490416,0.5408353209495544,2.424440860748291,293.0316772460937,284.95001220703125,297.2764587402344,295.3215637207031,297.2765197753906,298.0246276855469,293.0321044921875,1.0,1.0,1.0,1.0,0.0,1.0,-5.644935131072998,5.644909381866455,2.5657440346549265e-05,4.368633270263672,1.0,0.6499999761581421,0.0,313.3868103027344,410.0,49210.8828125,0.0,13398.8994140625,1.0,283.1499938964844,290.833251953125,298.32159423828125,301.51727294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785084068775177,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.03759765625,0.0,149.58847045898438,1895.4371337890625,0.0,2335.9052734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18002220,298.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0413818359375,0.9990000128746032,0.891859233379364,0.5806248784065247,298.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0413818359375,0.9990000128746032,0.879037618637085,0.6114259958267212,298.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0413818359375,0.9990000128746032,0.8677331805229187,0.4515971541404724,297.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0413818359375,0.9990000128746032,0.7450029253959656,0.6114259958267212,297.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.04132080078125,0.9488850831985474,0.544739305973053,2.4414303302764893,293.0414428710937,284.95001220703125,297.2777404785156,295.3334350585937,297.2778015136719,298.0380249023437,293.0418701171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.647576808929443,5.6475510597229,2.5681298211566173e-05,4.370640754699707,1.0,0.6499999761581421,0.0,312.2611389160156,410.0,49265.8515625,0.0,13404.0693359375,1.0,283.1499938964844,290.8418273925781,298.3334350585937,301.5326232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78508061170578,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.48486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2335.873779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18002280,298.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506286621094,0.9990000128746032,0.8987166285514832,0.5769976377487183,298.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506286621094,0.9990000128746032,0.8861621618270874,0.6076062917709351,298.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506286621094,0.9990000128746032,0.8744834065437317,0.4487759172916412,297.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0506286621094,0.9990000128746032,0.7510398626327515,0.6076062917709351,297.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.05059814453125,0.953369140625,0.5484507083892822,2.457581281661988,293.0506896972656,284.95001220703125,297.2794189453125,295.3446350097656,297.2794494628906,298.0507507324219,293.0511169433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.650072574615479,5.650046825408936,2.5703857318148948e-05,4.37253999710083,1.0,0.6499999761581421,0.0,311.19696044921875,410.0,49317.703125,0.0,13408.947265625,1.0,283.1499938964844,290.8499450683594,298.3446044921875,301.547119140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850740551948547,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.51318359375,0.0,149.58847045898438,1895.4371337890625,0.0,2335.814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18002340,298.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.07000732421875,0.9990000128746032,0.913140058517456,0.5693932771682739,298.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07000732421875,0.9990000128746032,0.9011496305465698,0.5995985865592957,298.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.07000732421875,0.9990000128746032,0.8886713981628418,0.4428614675998688,297.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07000732421875,0.9990000128746032,0.7638170719146729,0.5995985865592957,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0699768066406,0.9624858498573304,0.5562238693237305,2.491406917572021,293.070068359375,284.95001220703125,297.28448486328125,295.3677978515625,297.2845458984375,298.0774230957031,293.0705261230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.655244827270508,5.655219078063965,2.5750670829438604e-05,4.376482009887695,1.0,0.6499999761581421,0.0,308.9877319335937,410.0,49424.88671875,0.0,13419.0751953125,1.0,283.1499938964844,290.8666687011719,298.3677062988281,301.5769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850467562675476,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.04443359375,0.0,149.58847045898438,1895.4371337890625,0.0,2335.568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18002400,298.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.07000732421875,0.9990000128746032,0.913140058517456,0.5693932771682739,298.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07000732421875,0.9990000128746032,0.9011496305465698,0.5995985865592957,298.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.07000732421875,0.9990000128746032,0.8886713981628418,0.4428614675998688,297.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07000732421875,0.9990000128746032,0.7638170719146729,0.5995985865592957,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0699768066406,0.9624858498573304,0.5562238693237305,2.491406917572021,293.070068359375,284.95001220703125,297.28448486328125,295.3677978515625,297.2845458984375,298.0774230957031,293.0705261230469,1.0,1.0,1.0,1.0,0.0,1.0,-5.655244827270508,5.655219078063965,2.5750670829438604e-05,4.376482009887695,1.0,0.6499999761581421,0.0,308.9877319335937,410.0,49424.88671875,0.0,13419.0751953125,1.0,283.1499938964844,290.8666687011719,298.3677062988281,301.5769958496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850467562675476,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.04443359375,0.0,149.58847045898438,1895.4371337890625,0.0,2335.568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18002460,298.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.08984375,0.9990000128746032,0.92789626121521,0.561630129814148,298.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.08984375,0.9990000128746032,0.9164843559265136,0.5914235711097717,298.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.08984375,0.9990000128746032,0.9031749367713928,0.4368234574794769,297.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.08984375,0.9990000128746032,0.776966392993927,0.5914235711097717,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0898132324219,0.9713227152824402,0.5641424059867859,2.5258595943450928,293.0899353027344,284.95001220703125,297.29205322265625,295.39117431640625,297.29205322265625,298.1041564941406,293.0903625488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.660447120666504,5.660421371459961,2.5797824491746724e-05,4.380452156066895,1.0,0.6499999761581421,0.0,306.762939453125,410.0,49532.98046875,0.0,13429.2080078125,1.0,283.1499938964844,290.8835144042969,298.3909912109375,301.6070556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850010991096497,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.7060546875,0.0,149.58847045898438,1895.4371337890625,0.0,2335.156494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18002520,298.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.08984375,0.9990000128746032,0.92789626121521,0.561630129814148,298.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.08984375,0.9990000128746032,0.9164843559265136,0.5914235711097717,298.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.08984375,0.9990000128746032,0.9031749367713928,0.4368234574794769,297.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.08984375,0.9990000128746032,0.776966392993927,0.5914235711097717,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0898132324219,0.9713227152824402,0.5641424059867859,2.5258595943450928,293.0899353027344,284.95001220703125,297.29205322265625,295.39117431640625,297.29205322265625,298.1041564941406,293.0903625488281,1.0,1.0,1.0,1.0,0.0,1.0,-5.660447120666504,5.660421371459961,2.5797824491746724e-05,4.380452156066895,1.0,0.6499999761581421,0.0,306.762939453125,410.0,49532.98046875,0.0,13429.2080078125,1.0,283.1499938964844,290.8835144042969,298.3909912109375,301.6070556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850010991096497,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.7060546875,0.0,149.58847045898438,1895.4371337890625,0.0,2335.156494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18002580,298.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.11041259765625,0.9990000128746032,0.9430540800094604,0.5536768436431885,298.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11041259765625,0.9990000128746032,0.9322352409362792,0.5830483436584473,298.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.11041259765625,0.9990000128746032,0.918057143688202,0.4306375384330749,298.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.11041259765625,0.9990000128746032,0.7905541658401489,0.5830483436584473,297.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1103820800781,0.9798256158828736,0.5722443461418152,2.5611002445220947,293.1104736328125,284.95001220703125,297.3026123046875,295.4149169921875,297.3026733398437,298.1306457519531,293.1109619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.665692329406738,5.665666580200195,2.584542926342692e-05,4.384459495544434,1.0,0.6499999761581421,0.0,304.5152587890625,410.0,49642.75390625,0.0,13439.43359375,1.0,283.1499938964844,290.9006042480469,298.4146423339844,301.6375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849384546279907,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.60888671875,0.0,149.58847045898438,1895.4371337890625,0.0,2334.591064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18002640,298.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.11041259765625,0.9990000128746032,0.9430540800094604,0.5536768436431885,298.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.11041259765625,0.9990000128746032,0.9322352409362792,0.5830483436584473,298.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.11041259765625,0.9990000128746032,0.918057143688202,0.4306375384330749,298.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.11041259765625,0.9990000128746032,0.7905541658401489,0.5830483436584473,297.7042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1103820800781,0.9798256158828736,0.5722443461418152,2.5611002445220947,293.1104736328125,284.95001220703125,297.3026123046875,295.4149169921875,297.3026733398437,298.1306457519531,293.1109619140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.665692329406738,5.665666580200195,2.584542926342692e-05,4.384459495544434,1.0,0.6499999761581421,0.0,304.5152587890625,410.0,49642.75390625,0.0,13439.43359375,1.0,283.1499938964844,290.9006042480469,298.4146423339844,301.6375732421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849384546279907,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.60888671875,0.0,149.58847045898438,1895.4371337890625,0.0,2334.591064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
