time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002700,298.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1209411621094,0.9990000128746032,0.9507557153701782,0.5496372580528259,298.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1209411621094,0.9990000128746032,0.9402374625205994,0.578794538974762,298.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1209411621094,0.9990000128746032,0.9256137013435364,0.4274956583976745,298.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1209411621094,0.9990000128746032,0.7974807620048523,0.578794538974762,297.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1209411621094,0.9839167594909668,0.5763506889343262,2.5789616107940674,293.1210327148437,284.95001220703125,297.30914306640625,295.4269714355469,297.30908203125,298.1440734863281,293.1214904785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.668326377868652,5.668300151824951,2.586935261206236e-05,4.386472702026367,1.0,0.6499999761581421,0.0,303.3860168457031,410.0,49698.31640625,0.0,13444.53125,1.0,283.1499938964844,290.9092712402344,298.4266357421875,301.65301513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848982214927673,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.15625,0.0,149.58847045898438,1895.4371337890625,0.0,2334.22802734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18002760,298.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1317749023437,0.9990000128746032,0.9585821032524108,0.5455424785614014,298.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1317749023437,0.9990000128746032,0.9483680725097656,0.5744825005531311,298.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1317749023437,0.9990000128746032,0.9332870841026306,0.4243108332157135,298.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1317749023437,0.9990000128746032,0.8045411109924316,0.5744825005531311,297.7161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1317749023437,0.9879060387611388,0.5805129408836365,2.597066164016724,293.1318664550781,284.95001220703125,297.3166198730469,295.43914794921875,297.316650390625,298.1576538085937,293.1323547363281,1.0,1.0,1.0,1.0,0.0,1.0,-5.670971870422363,5.67094612121582,2.589339965197724e-05,4.388495445251465,1.0,0.6499999761581421,0.0,302.2496032714844,410.0,49754.67578125,0.0,13449.689453125,1.0,283.1499938964844,290.91802978515625,298.4388122558594,301.6686706542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848557829856873,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.8173828125,0.0,149.58847045898438,1895.4371337890625,0.0,2333.84521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18002820,298.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1541442871094,0.9990000128746032,0.974500834941864,0.5372274518013,298.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1541442871094,0.9990000128746032,0.9649028778076172,0.5657263994216919,298.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1541442871094,0.9990000128746032,0.9488827586174012,0.4178435802459717,298.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1541442871094,0.9990000128746032,0.8189462423324585,0.5657263994216919,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15411376953125,0.9955096244812012,0.5889575481414795,2.6337966918945312,293.1542358398437,284.95001220703125,297.33453369140625,295.46405029296875,297.3344421386719,298.18524169921875,293.1547241210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.676273822784424,5.676248073577881,2.5941631975001656e-05,4.392551898956299,1.0,0.6499999761581421,0.0,299.9678039550781,410.0,49869.32421875,0.0,13460.068359375,1.0,283.1499938964844,290.93585205078125,298.4635925292969,301.70050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847524881362915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.41796875,0.0,149.58847045898438,1895.4371337890625,0.0,2332.91357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18002880,298.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1541442871094,0.9990000128746032,0.974500834941864,0.5372274518013,298.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1541442871094,0.9990000128746032,0.9649028778076172,0.5657263994216919,298.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1541442871094,0.9990000128746032,0.9488827586174012,0.4178435802459717,298.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1541442871094,0.9990000128746032,0.8189462423324585,0.5657263994216919,297.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.15411376953125,0.9955096244812012,0.5889575481414795,2.6337966918945312,293.1542358398437,284.95001220703125,297.33453369140625,295.46405029296875,297.3344421386719,298.18524169921875,293.1547241210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.676273822784424,5.676248073577881,2.5941631975001656e-05,4.392551898956299,1.0,0.6499999761581421,0.0,299.9678039550781,410.0,49869.32421875,0.0,13460.068359375,1.0,283.1499938964844,290.93585205078125,298.4635925292969,301.70050048828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847524881362915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.41796875,0.0,149.58847045898438,1895.4371337890625,0.0,2332.91357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18002940,298.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1761474609375,0.9990000128746032,0.990005910396576,0.531892716884613,298.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1761474609375,0.9990000128746032,0.9810630083084106,0.5601086020469666,298.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1761474609375,0.9990000128746032,0.9641050100326538,0.4136943221092224,298.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1761474609375,0.9990000128746032,0.8330739140510559,0.5601086020469666,297.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1761474609375,0.9990000128746032,0.5973474979400635,2.6562206745147705,293.1762390136719,284.95001220703125,297.3558349609375,295.4886779785156,297.35565185546875,298.2110900878906,293.1767578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797614097595215,5.6797356605529785,2.597357342892792e-05,4.395262241363525,1.0,0.6499999761581421,0.0,298.5362854003906,410.0,49980.01953125,0.0,13464.1201171875,1.0,283.1499938964844,290.9531555175781,298.48809814453125,301.7318725585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846316695213318,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.68505859375,0.0,149.58847045898438,1895.4371337890625,0.0,2331.823486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003000,298.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17706298828125,0.9990000128746032,0.9906418919563292,0.531842052936554,298.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.17706298828125,0.9990000128746032,0.981737732887268,0.5600553154945374,298.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.17706298828125,0.9990000128746032,0.9647400975227356,0.4136549532413482,298.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.17706298828125,0.9990000128746032,0.8336638808250427,0.5600553154945374,297.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.17706298828125,0.9990000128746032,0.5977085828781128,2.656209945678711,293.1771545410156,284.95001220703125,297.3568420410156,295.48974609375,297.3566589355469,298.21209716796875,293.1776733398437,1.0,1.0,1.0,1.0,0.0,1.0,-5.67982292175293,5.6797966957092285,2.597414277261123e-05,4.3953118324279785,1.0,0.6499999761581421,0.0,298.52508544921875,410.0,49984.5859375,0.0,13463.6513671875,1.0,283.1499938964844,290.9538879394531,298.4891357421875,301.73321533203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846260666847229,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.32373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2331.773193359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003060,298.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,1.0,0.531924307346344,298.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,0.998561441898346,0.560141921043396,298.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,0.9805644154548644,0.4137189090251922,298.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,0.848369300365448,0.560141921043396,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,0.606984555721283,2.657072067260742,293.1999206542969,284.95001220703125,297.3839416503906,295.516357421875,297.3836975097656,298.2357482910156,293.2004089355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679607391357422,5.679581165313721,2.597230559331365e-05,4.395175457000732,1.0,0.6499999761581421,0.0,298.5378112792969,410.0,50098.0703125,0.0,13466.3310546875,1.0,283.1499938964844,290.9716491699219,298.5155334472656,301.7666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844551205635071,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.28515625,0.0,149.58847045898438,1895.4371337890625,0.0,2330.230712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003120,298.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,1.0,0.531924307346344,298.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,0.998561441898346,0.560141921043396,298.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,0.9805644154548644,0.4137189090251922,298.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,0.848369300365448,0.560141921043396,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1997985839844,0.9990000128746032,0.606984555721283,2.657072067260742,293.1999206542969,284.95001220703125,297.3839416503906,295.516357421875,297.3836975097656,298.2357482910156,293.2004089355469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679607391357422,5.679581165313721,2.597230559331365e-05,4.395175457000732,1.0,0.6499999761581421,0.0,298.5378112792969,410.0,50098.0703125,0.0,13466.3310546875,1.0,283.1499938964844,290.9716491699219,298.5155334472656,301.7666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844551205635071,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.28515625,0.0,149.58847045898438,1895.4371337890625,0.0,2330.230712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003180,298.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2239990234375,0.9990000128746032,1.0,0.5319262742996216,298.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2239990234375,0.9990000128746032,1.0,0.5601440072059631,298.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2239990234375,0.9990000128746032,0.996613085269928,0.413720428943634,298.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2239990234375,0.9990000128746032,0.8632605075836182,0.5601440072059631,297.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2239990234375,0.9990000128746032,0.6168005466461182,2.6570818424224854,293.22412109375,284.95001220703125,297.4163818359375,295.5440368652344,297.41607666015625,298.2585144042969,293.2246398925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.6795854568481445,2.597218372102361e-05,4.395143032073975,1.0,0.6499999761581421,0.0,298.53521728515625,410.0,50216.640625,0.0,13466.3701171875,1.0,283.1499938964844,290.99005126953125,298.54302978515625,301.80126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842488884925842,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2328.37109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003240,298.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2239990234375,0.9990000128746032,1.0,0.5319262742996216,298.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2239990234375,0.9990000128746032,1.0,0.5601440072059631,298.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2239990234375,0.9990000128746032,0.996613085269928,0.413720428943634,298.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2239990234375,0.9990000128746032,0.8632605075836182,0.5601440072059631,297.7796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2239990234375,0.9990000128746032,0.6168005466461182,2.6570818424224854,293.22412109375,284.95001220703125,297.4163818359375,295.5440368652344,297.41607666015625,298.2585144042969,293.2246398925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611206054688,5.6795854568481445,2.597218372102361e-05,4.395143032073975,1.0,0.6499999761581421,0.0,298.53521728515625,410.0,50216.640625,0.0,13466.3701171875,1.0,283.1499938964844,290.99005126953125,298.54302978515625,301.80126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842488884925842,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2328.37109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003300,298.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2367248535156,0.9990000128746032,1.0,0.5319265723228455,298.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2367248535156,0.9990000128746032,1.0,0.5601442456245422,298.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2367248535156,0.9990000128746032,1.0,0.4137206375598907,298.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2367248535156,0.9990000128746032,0.8708286285400391,0.5601442456245422,297.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2367248535156,0.9990000128746032,0.6218956112861633,2.65708327293396,293.23681640625,284.95001220703125,297.4346923828125,295.55828857421875,297.4344177246094,298.27008056640625,293.23736572265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679614067077637,5.679588317871094,2.597214188426733e-05,4.395129680633545,1.0,0.6499999761581421,0.0,298.5340270996094,410.0,50277.7890625,0.0,13466.3759765625,1.0,283.1499938964844,290.9995422363281,298.5572509765625,301.8191833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841377854347229,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.4453125,0.0,149.58847045898438,1895.4371337890625,0.0,2327.36962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003360,298.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24981689453125,0.9990000128746032,1.0,0.5319268107414246,298.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.24981689453125,0.9990000128746032,1.0,0.5601445436477661,298.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.24981689453125,0.9990000128746032,1.0,0.4137208163738251,298.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.24981689453125,0.9990000128746032,0.8784677982330322,0.5601445436477661,297.8020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.24981689453125,0.9990000128746032,0.6270809173583984,2.6570844650268555,293.2499084472656,284.95001220703125,297.4545288085937,295.5728759765625,297.45416259765625,298.2818298339844,293.25048828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616451263428,5.679590702056885,2.5972103685489856e-05,4.395118236541748,1.0,0.6499999761581421,0.0,298.532958984375,410.0,50340.20703125,0.0,13466.380859375,1.0,283.1499938964844,291.0091857910156,298.5717468261719,301.83740234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840167284011841,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8142.1875,0.0,149.58847045898438,1895.4371337890625,0.0,2326.278076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003420,298.328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2774353027344,0.9990000128746032,1.0,0.5319271683692932,298.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2774353027344,0.9990000128746032,1.0,0.5601449012756348,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2774353027344,0.9990000128746032,1.0,0.4137211143970489,298.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2774353027344,0.9990000128746032,0.8940401077270508,0.5601449012756348,297.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2774353027344,0.9990000128746032,0.6377929449081421,2.657086133956909,293.2775573730469,284.95001220703125,297.4989318847656,295.6030578613281,297.4985656738281,298.3061218261719,293.2781677246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620265960693,5.67959451675415,2.5972047296818342e-05,4.395100593566895,1.0,0.6499999761581421,0.0,298.5313415527344,410.0,50469.453125,0.0,13466.3876953125,1.0,283.1499938964844,291.0292358398437,298.6018371582031,301.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783764660358429,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.33203125,0.0,149.58847045898438,1895.4371337890625,0.0,2324.006103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003480,298.328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2774353027344,0.9990000128746032,1.0,0.5319271683692932,298.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2774353027344,0.9990000128746032,1.0,0.5601449012756348,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2774353027344,0.9990000128746032,1.0,0.4137211143970489,298.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2774353027344,0.9990000128746032,0.8940401077270508,0.5601449012756348,297.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2774353027344,0.9990000128746032,0.6377929449081421,2.657086133956909,293.2775573730469,284.95001220703125,297.4989318847656,295.6030578613281,297.4985656738281,298.3061218261719,293.2781677246094,1.0,1.0,1.0,1.0,0.0,1.0,-5.679620265960693,5.67959451675415,2.5972047296818342e-05,4.395100593566895,1.0,0.6499999761581421,0.0,298.5313415527344,410.0,50469.453125,0.0,13466.3876953125,1.0,283.1499938964844,291.0292358398437,298.6018371582031,301.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783764660358429,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.33203125,0.0,149.58847045898438,1895.4371337890625,0.0,2324.006103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003540,298.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3070068359375,0.9990000128746032,1.0,0.5319273471832275,298.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3070068359375,0.9990000128746032,1.0,0.5601451396942139,298.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3070068359375,0.9990000128746032,1.0,0.4137212932109833,298.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3070068359375,0.9990000128746032,0.910004734992981,0.5601451396942139,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3070068359375,0.9990000128746032,0.6489279866218567,2.6570873260498047,293.30712890625,284.95001220703125,297.54998779296875,295.6346435546875,297.5495300292969,298.33123779296875,293.3077697753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.5972010917030275e-05,4.395089149475098,1.0,0.6499999761581421,0.0,298.53033447265625,410.0,50604.6328125,0.0,13466.392578125,1.0,283.1499938964844,291.0502014160156,298.6333312988281,301.9148864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783494234085083,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.34716796875,0.0,149.58847045898438,1895.4371337890625,0.0,2321.5693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003600,298.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3070068359375,0.9990000128746032,1.0,0.5319273471832275,298.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3070068359375,0.9990000128746032,1.0,0.5601451396942139,298.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3070068359375,0.9990000128746032,1.0,0.4137212932109833,298.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3070068359375,0.9990000128746032,0.910004734992981,0.5601451396942139,297.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3070068359375,0.9990000128746032,0.6489279866218567,2.6570873260498047,293.30712890625,284.95001220703125,297.54998779296875,295.6346435546875,297.5495300292969,298.33123779296875,293.3077697753906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679622650146484,5.679596900939941,2.5972010917030275e-05,4.395089149475098,1.0,0.6499999761581421,0.0,298.53033447265625,410.0,50604.6328125,0.0,13466.392578125,1.0,283.1499938964844,291.0502014160156,298.6333312988281,301.9148864746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783494234085083,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.34716796875,0.0,149.58847045898438,1895.4371337890625,0.0,2321.5693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003660,298.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3389587402344,0.9990000128746032,1.0,0.5319274067878723,298.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3389587402344,0.9990000128746032,1.0,0.5601451992988586,298.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3389587402344,0.9990000128746032,1.0,0.4137213230133056,298.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3389587402344,0.9990000128746032,0.9259473085403442,0.5601451992988586,297.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3389587402344,0.9990000128746032,0.6600374579429626,2.657087564468384,293.3390808105469,284.95001220703125,297.6065979003906,295.6686096191406,297.6061096191406,298.35321044921875,293.3397827148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.395086288452148,1.0,0.6499999761581421,0.0,298.53009033203125,410.0,50750.1953125,0.0,13466.3935546875,1.0,283.1499938964844,291.0726318359375,298.6669921875,301.9569702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831471562385559,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7099609375,0.0,149.58847045898438,1895.4371337890625,0.0,2318.442138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003720,298.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3389587402344,0.9990000128746032,1.0,0.5319274067878723,298.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3389587402344,0.9990000128746032,1.0,0.5601451992988586,298.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3389587402344,0.9990000128746032,1.0,0.4137213230133056,298.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3389587402344,0.9990000128746032,0.9259473085403442,0.5601451992988586,297.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3389587402344,0.9990000128746032,0.6600374579429626,2.657087564468384,293.3390808105469,284.95001220703125,297.6065979003906,295.6686096191406,297.6061096191406,298.35321044921875,293.3397827148437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679623126983643,5.6795973777771,2.5972001822083257e-05,4.395086288452148,1.0,0.6499999761581421,0.0,298.53009033203125,410.0,50750.1953125,0.0,13466.3935546875,1.0,283.1499938964844,291.0726318359375,298.6669921875,301.9569702148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831471562385559,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.7099609375,0.0,149.58847045898438,1895.4371337890625,0.0,2318.442138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003780,298.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.37359619140625,0.9990000128746032,1.0,0.531927227973938,298.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.37359619140625,0.9990000128746032,1.0,0.5601450204849243,298.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.37359619140625,0.9990000128746032,1.0,0.4137212038040161,298.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.37359619140625,0.9990000128746032,0.94182151556015,0.5601450204849243,297.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.37359619140625,0.9990000128746032,0.6710529923439026,2.6570868492126465,293.3737487792969,284.95001220703125,297.6670837402344,295.7056579589844,297.6665954589844,298.3720703125,293.37451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595470428467,2.597202910692431e-05,4.395094871520996,1.0,0.6499999761581421,0.0,298.53082275390625,410.0,50908.92578125,0.0,13466.390625,1.0,283.1499938964844,291.0970458984375,298.7036437988281,302.00262451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827137112617493,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.9248046875,0.0,149.58847045898438,1895.4371337890625,0.0,2314.538818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003840,298.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.37359619140625,0.9990000128746032,1.0,0.531927227973938,298.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.37359619140625,0.9990000128746032,1.0,0.5601450204849243,298.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.37359619140625,0.9990000128746032,1.0,0.4137212038040161,298.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.37359619140625,0.9990000128746032,0.94182151556015,0.5601450204849243,297.8900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.37359619140625,0.9990000128746032,0.6710529923439026,2.6570868492126465,293.3737487792969,284.95001220703125,297.6670837402344,295.7056579589844,297.6665954589844,298.3720703125,293.37451171875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679621696472168,5.679595470428467,2.597202910692431e-05,4.395094871520996,1.0,0.6499999761581421,0.0,298.53082275390625,410.0,50908.92578125,0.0,13466.390625,1.0,283.1499938964844,291.0970458984375,298.7036437988281,302.00262451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827137112617493,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.9248046875,0.0,149.58847045898438,1895.4371337890625,0.0,2314.538818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003900,298.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.39190673828125,0.9990000128746032,1.0,0.5319271087646484,298.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.39190673828125,0.9990000128746032,1.0,0.56014484167099,298.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.39190673828125,0.9990000128746032,1.0,0.4137210547924042,298.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.39190673828125,0.9990000128746032,0.9497694373130798,0.56014484167099,297.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.39190673828125,0.9990000128746032,0.6765603423118591,2.65708589553833,293.3920593261719,284.95001220703125,297.69873046875,295.7252502441406,297.6981506347656,298.3807373046875,293.3928527832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679619789123535,5.679593563079834,2.5972056391765364e-05,4.395103454589844,1.0,0.6499999761581421,0.0,298.5316162109375,410.0,50992.76171875,0.0,13466.38671875,1.0,283.1499938964844,291.1099853515625,298.7231140136719,302.0268859863281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824837565422058,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.716796875,0.0,149.58847045898438,1895.4371337890625,0.0,2312.46875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18003960,298.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4107666015625,0.9990000128746032,1.0,0.5319268107414246,298.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4107666015625,0.9990000128746032,1.0,0.5601445436477661,298.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.4107666015625,0.9990000128746032,1.0,0.4137208759784698,298.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4107666015625,0.9990000128746032,0.957737386226654,0.5601445436477661,297.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4107666015625,0.9990000128746032,0.6820809245109558,2.6570847034454346,293.4109191894531,284.95001220703125,297.731201171875,295.7455139160156,297.7305908203125,298.38916015625,293.4117431640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679616928100586,5.679591178894043,2.5972098228521645e-05,4.395115852355957,1.0,0.6499999761581421,0.0,298.53277587890625,410.0,51079.40234375,0.0,13466.3818359375,1.0,283.1499938964844,291.12335205078125,298.7432556152344,302.0520324707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822468876838684,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.9248046875,0.0,149.58847045898438,1895.4371337890625,0.0,2310.33740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18004020,298.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.450439453125,0.9990000128746032,1.0,0.5319259166717529,298.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.450439453125,0.9990000128746032,1.0,0.5601436495780945,298.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.450439453125,0.9990000128746032,1.0,0.4137201905250549,298.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.450439453125,0.9990000128746032,0.9737862944602966,0.5601436495780945,297.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.450439453125,0.9990000128746032,0.6932123303413391,2.657080173492432,293.4506225585937,284.95001220703125,297.7987060546875,295.7879638671875,297.7981262207031,298.4053649902344,293.45147705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.5972236471716315e-05,4.3951592445373535,1.0,0.6499999761581421,0.0,298.5367126464844,410.0,51261.5390625,0.0,13466.36328125,1.0,283.1499938964844,291.1515197753906,298.7857666015625,302.105224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817960381507874,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.6904296875,0.0,149.58847045898438,1895.4371337890625,0.0,2306.281005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18004080,298.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.450439453125,0.9990000128746032,1.0,0.5319259166717529,298.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.450439453125,0.9990000128746032,1.0,0.5601436495780945,298.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.450439453125,0.9990000128746032,1.0,0.4137201905250549,298.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.450439453125,0.9990000128746032,0.9737862944602966,0.5601436495780945,297.9208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.450439453125,0.9990000128746032,0.6932123303413391,2.657080173492432,293.4506225585937,284.95001220703125,297.7987060546875,295.7879638671875,297.7981262207031,298.4053649902344,293.45147705078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67960786819458,5.679582118988037,2.5972236471716315e-05,4.3951592445373535,1.0,0.6499999761581421,0.0,298.5367126464844,410.0,51261.5390625,0.0,13466.36328125,1.0,283.1499938964844,291.1515197753906,298.7857666015625,302.105224609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817960381507874,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.6904296875,0.0,149.58847045898438,1895.4371337890625,0.0,2306.281005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18004140,298.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4921264648437,0.9990000128746032,1.0,0.5319245457649231,298.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4921264648437,0.9990000128746032,1.0,0.5601421594619751,298.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4921264648437,0.9990000128746032,1.0,0.4137190878391266,298.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4921264648437,0.9990000128746032,0.9899944067001344,0.5601421594619751,297.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4921264648437,0.9990000128746032,0.7044804692268372,2.6570730209350586,293.4923095703125,284.95001220703125,297.8692626953125,295.8327331542969,297.8685913085937,298.4212646484375,293.4931945800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228862762451,1.0,0.6499999761581421,0.0,298.5430908203125,410.0,51453.1640625,0.0,13466.3349609375,1.0,283.1499938964844,291.1811828613281,298.8304748535156,302.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813346982002258,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2302.1318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18004200,298.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4921264648437,0.9990000128746032,1.0,0.5319245457649231,298.4918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4921264648437,0.9990000128746032,1.0,0.5601421594619751,298.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4921264648437,0.9990000128746032,1.0,0.4137190878391266,298.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4921264648437,0.9990000128746032,0.9899944067001344,0.5601421594619751,297.935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4921264648437,0.9990000128746032,0.7044804692268372,2.6570730209350586,293.4923095703125,284.95001220703125,297.8692626953125,295.8327331542969,297.8685913085937,298.4212646484375,293.4931945800781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679593086242676,5.679567337036133,2.597246020741295e-05,4.395228862762451,1.0,0.6499999761581421,0.0,298.5430908203125,410.0,51453.1640625,0.0,13466.3349609375,1.0,283.1499938964844,291.1811828613281,298.8304748535156,302.16131591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813346982002258,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2302.1318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18004260,298.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5357360839844,0.9990000128746032,1.0,0.531922459602356,298.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5357360839844,0.9990000128746032,1.0,0.5601399540901184,298.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5357360839844,0.9990000128746032,1.0,0.4137174785137176,298.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5357360839844,0.9990000128746032,1.0,0.5601399540901184,297.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5357360839844,0.9990000128746032,0.7159125804901123,2.6570630073547363,293.5359191894531,284.95001220703125,297.9426574707031,295.87957763671875,297.9419250488281,298.4371337890625,293.536865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545879364014,2.5972783987526785e-05,4.395329475402832,1.0,0.6499999761581421,0.0,298.5522766113281,410.0,51653.91015625,0.0,13466.2939453125,1.0,283.1499938964844,291.2122802734375,298.8772888183594,302.2201538085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808734774589539,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.4013671875,0.0,149.58847045898438,1895.4371337890625,0.0,2297.986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18004320,298.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5357360839844,0.9990000128746032,1.0,0.531922459602356,298.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5357360839844,0.9990000128746032,1.0,0.5601399540901184,298.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5357360839844,0.9990000128746032,1.0,0.4137174785137176,298.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5357360839844,0.9990000128746032,1.0,0.5601399540901184,297.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5357360839844,0.9990000128746032,0.7159125804901123,2.6570630073547363,293.5359191894531,284.95001220703125,297.9426574707031,295.87957763671875,297.9419250488281,298.4371337890625,293.536865234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679571628570557,5.679545879364014,2.5972783987526785e-05,4.395329475402832,1.0,0.6499999761581421,0.0,298.5522766113281,410.0,51653.91015625,0.0,13466.2939453125,1.0,283.1499938964844,291.2122802734375,298.8772888183594,302.2201538085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808734774589539,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.4013671875,0.0,149.58847045898438,1895.4371337890625,0.0,2297.986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18004380,298.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5810546875,0.9990000128746032,1.0,0.5319199562072754,298.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5810546875,0.9990000128746032,1.0,0.5601373314857483,298.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5810546875,0.9990000128746032,1.0,0.4137155413627624,298.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5810546875,0.9990000128746032,1.0,0.5601373314857483,297.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5810546875,0.9990000128746032,0.7275019288063049,2.657050371170044,293.5812683105469,284.95001220703125,298.0185852050781,295.9282531738281,298.017822265625,298.4530944824219,293.5822448730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545879364014,5.6795196533203125,2.5973176889237948e-05,4.395451545715332,1.0,0.6499999761581421,0.0,298.5634155273437,410.0,51862.54296875,0.0,13466.244140625,1.0,283.1499938964844,291.2445983886719,298.9259338378906,302.28131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804036140441895,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.13671875,0.0,149.58847045898438,1895.4371337890625,0.0,2293.7646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18004440,298.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5810546875,0.9990000128746032,1.0,0.5319199562072754,298.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5810546875,0.9990000128746032,1.0,0.5601373314857483,298.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.5810546875,0.9990000128746032,1.0,0.4137155413627624,298.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5810546875,0.9990000128746032,1.0,0.5601373314857483,297.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5810546875,0.9990000128746032,0.7275019288063049,2.657050371170044,293.5812683105469,284.95001220703125,298.0185852050781,295.9282531738281,298.017822265625,298.4530944824219,293.5822448730469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679545879364014,5.6795196533203125,2.5973176889237948e-05,4.395451545715332,1.0,0.6499999761581421,0.0,298.5634155273437,410.0,51862.54296875,0.0,13466.244140625,1.0,283.1499938964844,291.2445983886719,298.9259338378906,302.28131103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804036140441895,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.13671875,0.0,149.58847045898438,1895.4371337890625,0.0,2293.7646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18004500,298.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6043701171875,0.9990000128746032,1.0,0.5319187045097351,298.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6043701171875,0.9990000128746032,1.0,0.5601359605789185,298.4540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.6043701171875,0.9990000128746032,1.0,0.4137145280838012,298.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6043701171875,0.9990000128746032,1.0,0.5601359605789185,297.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6043701171875,0.9990000128746032,0.7333888411521912,2.657043933868408,293.6045837402344,284.95001220703125,298.05743408203125,295.9532165527344,298.05670166015625,298.461181640625,293.6055908203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679532051086426,5.679506301879883,2.597338243504055e-05,4.3955159187316895,1.0,0.6499999761581421,0.0,298.5692749023437,410.0,51969.59765625,0.0,13466.2177734375,1.0,283.1499938964844,291.2612609863281,298.95098876953125,302.3129577636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78019118309021,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.4833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2291.85693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18004560,298.4962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6280212402344,0.9990000128746032,1.0,0.5319174528121948,298.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6280212402344,0.9990000128746032,1.0,0.5601346492767334,298.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6280212402344,0.9990000128746032,1.0,0.4137135446071625,298.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6280212402344,0.9990000128746032,1.0,0.5601346492767334,297.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.6280212402344,0.9990000128746032,0.7393301129341125,2.657037734985352,293.6282043457031,284.95001220703125,298.0968017578125,295.978515625,298.0960693359375,298.4693298339844,293.6292419433594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679493427276611,2.597358070488553e-05,4.395577430725098,1.0,0.6499999761581421,0.0,298.57489013671875,410.0,52078.140625,0.0,13466.1923828125,1.0,283.1499938964844,291.27813720703125,298.9763488769531,302.34503173828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799802422523499,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.048828125,0.0,149.58847045898438,1895.4371337890625,0.0,2289.962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18004620,298.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6761474609375,0.9990000128746032,1.0,0.5319152474403381,298.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6761474609375,0.9990000128746032,1.0,0.5601323843002319,298.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6761474609375,0.9990000128746032,1.0,0.4137118756771087,298.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6761474609375,0.9990000128746032,1.0,0.5601323843002319,297.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6761474609375,0.9990000128746032,0.7513664960861206,2.657026767730713,293.6763610839844,284.95001220703125,298.1770324707031,296.0300598144531,298.1762390136719,298.4858093261719,293.6773986816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679470539093018,2.59739226748934e-05,4.395683765411377,1.0,0.6499999761581421,0.0,298.5846252441406,410.0,52299.25,0.0,13466.1484375,1.0,283.1499938964844,291.3125305175781,299.0279541015625,302.41033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795563340187073,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.7958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2286.15771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
