time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004680,298.5136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6761474609375,0.9990000128746032,1.0,0.5319152474403381,298.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6761474609375,0.9990000128746032,1.0,0.5601323843002319,298.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.6761474609375,0.9990000128746032,1.0,0.4137118756771087,298.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6761474609375,0.9990000128746032,1.0,0.5601323843002319,297.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6761474609375,0.9990000128746032,0.7513664960861206,2.657026767730713,293.6763610839844,284.95001220703125,298.1770324707031,296.0300598144531,298.1762390136719,298.4858093261719,293.6773986816406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679496765136719,5.679470539093018,2.59739226748934e-05,4.395683765411377,1.0,0.6499999761581421,0.0,298.5846252441406,410.0,52299.25,0.0,13466.1484375,1.0,283.1499938964844,291.3125305175781,299.0279541015625,302.41033935546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795563340187073,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.7958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2286.15771484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18004740,298.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.72540283203125,0.9990000128746032,1.0,0.5319138169288635,298.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.72540283203125,0.9990000128746032,1.0,0.5601308941841125,298.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.72540283203125,0.9990000128746032,1.0,0.4137107729911804,298.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.72540283203125,0.9990000128746032,1.0,0.5601308941841125,298.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.72540283203125,0.9990000128746032,0.7636324167251587,2.657019853591919,293.7256164550781,284.95001220703125,298.2590026855469,296.0827331542969,298.2582397460937,298.5025634765625,293.7266845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679455757141113,2.597414822957944e-05,4.395753860473633,1.0,0.6499999761581421,0.0,298.5909729003906,410.0,52525.23046875,0.0,13466.1201171875,1.0,283.1499938964844,291.3476867675781,299.0806579589844,302.4771423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791420817375183,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.3359375,0.0,149.58847045898438,1895.4371337890625,0.0,2282.44091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18004800,298.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.72540283203125,0.9990000128746032,1.0,0.5319138169288635,298.57427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.72540283203125,0.9990000128746032,1.0,0.5601308941841125,298.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.72540283203125,0.9990000128746032,1.0,0.4137107729911804,298.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.72540283203125,0.9990000128746032,1.0,0.5601308941841125,298.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.72540283203125,0.9990000128746032,0.7636324167251587,2.657019853591919,293.7256164550781,284.95001220703125,298.2590026855469,296.0827331542969,298.2582397460937,298.5025634765625,293.7266845703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679481983184815,5.679455757141113,2.597414822957944e-05,4.395753860473633,1.0,0.6499999761581421,0.0,298.5909729003906,410.0,52525.23046875,0.0,13466.1201171875,1.0,283.1499938964844,291.3476867675781,299.0806579589844,302.4771423339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791420817375183,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.3359375,0.0,149.58847045898438,1895.4371337890625,0.0,2282.44091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18004860,298.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.77545166015625,0.9990000128746032,1.0,0.5319132208824158,298.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77545166015625,0.9990000128746032,1.0,0.56013023853302,298.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.77545166015625,0.9990000128746032,1.0,0.4137102961540222,298.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.77545166015625,0.9990000128746032,1.0,0.56013023853302,298.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.77545166015625,0.9990000128746032,0.7761064171791077,2.65701675415039,293.7756652832031,284.95001220703125,298.3424377441406,296.1361999511719,298.3416442871094,298.51959228515625,293.7767639160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449558258057,2.597424463601783e-05,4.3957839012146,1.0,0.6499999761581421,0.0,298.59375,410.0,52754.66796875,0.0,13466.107421875,1.0,283.1499938964844,291.3834228515625,299.1341552734375,302.5450134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787292003631592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.4677734375,0.0,149.58847045898438,1895.4371337890625,0.0,2278.738037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18004920,298.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.77545166015625,0.9990000128746032,1.0,0.5319132208824158,298.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.77545166015625,0.9990000128746032,1.0,0.56013023853302,298.5088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.77545166015625,0.9990000128746032,1.0,0.4137102961540222,298.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.77545166015625,0.9990000128746032,1.0,0.56013023853302,298.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.77545166015625,0.9990000128746032,0.7761064171791077,2.65701675415039,293.7756652832031,284.95001220703125,298.3424377441406,296.1361999511719,298.3416442871094,298.51959228515625,293.7767639160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794753074646,5.679449558258057,2.597424463601783e-05,4.3957839012146,1.0,0.6499999761581421,0.0,298.59375,410.0,52754.66796875,0.0,13466.107421875,1.0,283.1499938964844,291.3834228515625,299.1341552734375,302.5450134277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787292003631592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.4677734375,0.0,149.58847045898438,1895.4371337890625,0.0,2278.738037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18004980,298.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,0.5319133996963501,298.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,0.5601304173469543,298.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,0.4137104153633117,298.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,0.5601304173469543,298.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,0.7888161540031433,2.657017469406128,293.826416015625,284.95001220703125,298.4270935058594,296.19024658203125,298.4263000488281,298.536865234375,293.8275146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477214813232,5.679450988769531,2.597421917016618e-05,4.395776271820068,1.0,0.6499999761581421,0.0,298.5930480957031,410.0,52986.7578125,0.0,13466.111328125,1.0,283.1499938964844,291.41961669921875,299.188232421875,302.6138000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783281207084656,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.091796875,0.0,149.58847045898438,1895.4371337890625,0.0,2275.14208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18005040,298.5675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,0.5319133996963501,298.6090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,0.5601304173469543,298.5251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,0.4137104153633117,298.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,1.0,0.5601304173469543,298.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8262023925781,0.9990000128746032,0.7888161540031433,2.657017469406128,293.826416015625,284.95001220703125,298.4270935058594,296.19024658203125,298.4263000488281,298.536865234375,293.8275146484375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679477214813232,5.679450988769531,2.597421917016618e-05,4.395776271820068,1.0,0.6499999761581421,0.0,298.5930480957031,410.0,52986.7578125,0.0,13466.111328125,1.0,283.1499938964844,291.41961669921875,299.188232421875,302.6138000488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783281207084656,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.091796875,0.0,149.58847045898438,1895.4371337890625,0.0,2275.14208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18005100,298.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.8517150878906,0.9990000128746032,1.0,0.531913697719574,298.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.8517150878906,0.9990000128746032,1.0,0.5601307153701782,298.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8517150878906,0.9990000128746032,1.0,0.4137106239795685,298.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.8517150878906,0.9990000128746032,1.0,0.5601307153701782,298.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.8517150878906,0.9990000128746032,0.7952558398246765,2.6570188999176025,293.8519287109375,284.95001220703125,298.46978759765625,296.2174072265625,298.468994140625,298.5455627441406,293.8530578613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679480075836182,5.679454326629639,2.597417369543109e-05,4.395761966705322,1.0,0.6499999761581421,0.0,298.5917358398437,410.0,53103.421875,0.0,13466.1171875,1.0,283.1499938964844,291.43780517578125,299.2154235839844,302.6483764648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781307697296143,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.03125,0.0,149.58847045898438,1895.4371337890625,0.0,2273.373779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18005160,298.5860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.8773193359375,0.9990000128746032,1.0,0.5319140553474426,298.626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.8773193359375,0.9990000128746032,1.0,0.5601310729980469,298.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.8773193359375,0.9990000128746032,1.0,0.4137109220027923,298.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.8773193359375,0.9990000128746032,1.0,0.5601310729980469,298.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.8773193359375,0.9990000128746032,0.8017427325248718,2.657020807266236,293.8775634765625,284.95001220703125,298.5126953125,296.24462890625,298.5118713378906,298.5543518066406,293.878662109375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483890533447,5.679458141326904,2.597411730675958e-05,4.395743846893311,1.0,0.6499999761581421,0.0,298.5901184082031,410.0,53220.3046875,0.0,13466.1240234375,1.0,283.1499938964844,291.4560546875,299.24267578125,302.6830749511719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779349684715271,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.029296875,0.0,149.58847045898438,1895.4371337890625,0.0,2271.61962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18005220,298.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9085388183594,0.9990000128746032,1.0,0.5319145321846008,298.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9085388183594,0.9990000128746032,1.0,0.5601316094398499,298.5516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9085388183594,0.9990000128746032,1.0,0.4137113094329834,298.4569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.9085388183594,0.9990000128746032,1.0,0.5601316094398499,298.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.9085388183594,0.9990000128746032,0.8097216486930847,2.657023429870605,293.90875244140625,284.95001220703125,298.5650634765625,296.2777709960937,298.5642395019531,298.5650634765625,293.9098815917969,1.0,1.0,1.0,1.0,0.0,1.0,-5.679489135742188,5.6794633865356445,2.597403545223642e-05,4.395719051361084,1.0,0.6499999761581421,0.0,298.5877990722656,410.0,53362.59375,0.0,13466.134765625,1.0,283.1499938964844,291.478271484375,299.2758178710937,302.7253112792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777013182640076,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.7587890625,0.0,149.58847045898438,1895.4371337890625,0.0,2269.526123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18005280,298.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.9286804199219,0.9990000128746032,1.0,0.5319148898124695,298.6446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.9286804199219,0.9990000128746032,1.0,0.5601319670677185,298.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.9286804199219,0.9990000128746032,1.0,0.4137115776538849,298.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.9286804199219,0.9990000128746032,1.0,0.5601319670677185,298.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.9286804199219,0.9990000128746032,0.8149082064628601,2.65702486038208,293.92889404296875,284.95001220703125,298.59893798828125,296.2991027832031,298.5981140136719,298.572021484375,293.9300231933594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679492473602295,5.679466724395752,2.597398270154372e-05,4.395702838897705,1.0,0.6499999761581421,0.0,298.5863342285156,410.0,53454.2734375,0.0,13466.1416015625,1.0,283.1499938964844,291.4925842285156,299.29718017578125,302.7525634765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775524854660034,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.1357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2268.193603515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18005340,298.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.98004150390625,0.9990000128746032,1.0,0.5319156646728516,298.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.98004150390625,0.9990000128746032,1.0,0.5601328015327454,298.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.98004150390625,0.9990000128746032,1.0,0.4137121737003326,298.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.98004150390625,0.9990000128746032,1.0,0.5601328015327454,298.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.98004150390625,0.9990000128746032,0.8282803893089294,2.6570286750793457,293.9802551269531,284.95001220703125,298.6855773925781,296.3534240722656,298.6847229003906,298.5898132324219,293.9813537597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500579833984,5.679474830627441,2.5973862648243085e-05,4.395665168762207,1.0,0.6499999761581421,0.0,298.5828857421875,410.0,53687.71484375,0.0,13466.15625,1.0,283.1499938964844,291.529052734375,299.3515625,302.82196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771827578544617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.2724609375,0.0,149.58847045898438,1895.4371337890625,0.0,2264.8828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18005400,298.6234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.98004150390625,0.9990000128746032,1.0,0.5319156646728516,298.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.98004150390625,0.9990000128746032,1.0,0.5601328015327454,298.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.98004150390625,0.9990000128746032,1.0,0.4137121737003326,298.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.98004150390625,0.9990000128746032,1.0,0.5601328015327454,298.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.98004150390625,0.9990000128746032,0.8282803893089294,2.6570286750793457,293.9802551269531,284.95001220703125,298.6855773925781,296.3534240722656,298.6847229003906,298.5898132324219,293.9813537597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679500579833984,5.679474830627441,2.5973862648243085e-05,4.395665168762207,1.0,0.6499999761581421,0.0,298.5828857421875,410.0,53687.71484375,0.0,13466.15625,1.0,283.1499938964844,291.529052734375,299.3515625,302.82196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771827578544617,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.2724609375,0.0,149.58847045898438,1895.4371337890625,0.0,2264.8828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18005460,298.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.739501953125,0.9990000128746032,1.0,0.5329040288925171,298.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.739501953125,0.9990000128746032,1.0,0.5611736178398132,298.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.739501953125,0.9990000128746032,1.0,0.4144809246063232,298.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.739501953125,0.9990000128746032,1.0,0.5611736178398132,298.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.739501953125,0.9990000128746032,0.8404582142829895,2.66196608543396,293.7380676269531,284.95001220703125,298.7723693847656,296.4073486328125,298.7053527832031,298.5932922363281,293.7304992675781,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.689956188201904,3.5518341064453125,2.1381218433380127,2.2737607955932617,1.0,0.6499999761581421,0.0,297.2191772460937,410.0,51884.51953125,0.0,13485.998046875,1.0,283.1499938964844,291.309326171875,299.3930969238281,302.818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749989032745361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.9072265625,0.0,149.58847045898438,1895.4371337890625,0.0,2245.356689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18005520,298.6246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.739501953125,0.9990000128746032,1.0,0.5329040288925171,298.66778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.739501953125,0.9990000128746032,1.0,0.5611736178398132,298.5769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.739501953125,0.9990000128746032,1.0,0.4144809246063232,298.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.739501953125,0.9990000128746032,1.0,0.5611736178398132,298.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.739501953125,0.9990000128746032,0.8404582142829895,2.66196608543396,293.7380676269531,284.95001220703125,298.7723693847656,296.4073486328125,298.7053527832031,298.5932922363281,293.7304992675781,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.689956188201904,3.5518341064453125,2.1381218433380127,2.2737607955932617,1.0,0.6499999761581421,0.0,297.2191772460937,410.0,51884.51953125,0.0,13485.998046875,1.0,283.1499938964844,291.309326171875,299.3930969238281,302.818359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749989032745361,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.9072265625,0.0,149.58847045898438,1895.4371337890625,0.0,2245.356689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18005580,298.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3212890625,0.9990000128746032,1.0,0.5328521132469177,298.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3212890625,0.9990000128746032,1.0,0.5611189603805542,298.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3212890625,0.9990000128746032,1.0,0.4144405424594879,298.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3212890625,0.9990000128746032,1.0,0.5611189603805542,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3212890625,0.9990000128746032,0.8490467667579651,2.661706686019897,293.3202514648437,284.95001220703125,298.8590087890625,296.46063232421875,298.6266784667969,298.560791015625,293.3157958984375,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689340591430664,0.9726200699806212,4.716720581054688,-0.3028187453746795,1.0,0.6499999761581421,0.0,296.162353515625,410.0,49976.84375,0.0,13484.9580078125,1.0,283.1499938964844,290.9904479980469,299.4142761230469,302.7132263183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655936479568481,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.7255859375,0.0,149.58847045898438,1895.4371337890625,0.0,2161.8115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18005640,298.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3212890625,0.9990000128746032,1.0,0.5328521132469177,298.6400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3212890625,0.9990000128746032,1.0,0.5611189603805542,298.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3212890625,0.9990000128746032,1.0,0.4144405424594879,298.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3212890625,0.9990000128746032,1.0,0.5611189603805542,298.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3212890625,0.9990000128746032,0.8490467667579651,2.661706686019897,293.3202514648437,284.95001220703125,298.8590087890625,296.46063232421875,298.6266784667969,298.560791015625,293.3157958984375,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689340591430664,0.9726200699806212,4.716720581054688,-0.3028187453746795,1.0,0.6499999761581421,0.0,296.162353515625,410.0,49976.84375,0.0,13484.9580078125,1.0,283.1499938964844,290.9904479980469,299.4142761230469,302.7132263183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655936479568481,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.7255859375,0.0,149.58847045898438,1895.4371337890625,0.0,2161.8115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18005700,298.5621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2909240722656,0.9990000128746032,1.0,0.532504677772522,298.6221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2909240722656,0.9990000128746032,1.0,0.5607530474662781,298.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2909240722656,0.9990000128746032,1.0,0.4141702950000763,298.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2909240722656,0.9990000128746032,1.0,0.5607530474662781,298.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2909240722656,0.9990000128746032,0.8526586890220642,2.659971237182617,293.29083251953125,284.95001220703125,298.9021911621094,296.4869384765625,298.62158203125,298.54071044921875,293.2903137207031,1.0,1.0,0.0,0.0,1.0,1.0,-5.6857686042785645,8.13635197118856e-05,5.685687065124512,-1.274214267730713,1.0,0.6499999761581421,0.0,295.4897155761719,410.0,49871.1875,0.0,13477.994140625,1.0,283.1499938964844,290.9424743652344,299.4353332519531,302.6929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760062038898468,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.8046875,0.0,149.58847045898438,1895.4371337890625,0.0,2113.116943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18005760,298.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2804260253906,0.9990000128746032,1.0,0.5325168967247009,298.60906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2804260253906,0.9990000128746032,1.0,0.5607659220695496,298.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2804260253906,0.9990000128746032,1.0,0.4141798019409179,298.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2804260253906,0.9990000128746032,1.0,0.5607659220695496,298.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2804260253906,0.9990000128746032,0.8565890192985535,2.660032033920288,293.2803649902344,284.95001220703125,298.9452209472656,296.51300048828125,298.6200866699219,298.5263671875,293.2799377441406,1.0,1.0,0.0146620348095893,0.0146620348095893,1.0,1.0,-5.68573808670044,8.931357297115028e-05,5.685648918151856,-1.2740049362182615,1.0,0.6499999761581421,0.0,295.5101318359375,410.0,49824.79296875,0.0,13478.2392578125,1.0,283.1499938964844,290.93511962890625,299.4681701660156,302.7108154296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558411359786987,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.41015625,0.0,149.58847045898438,1895.4371337890625,0.0,2076.1953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18005820,298.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2701110839844,0.9990000128746032,1.0,0.5325168371200562,298.59814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2701110839844,0.9990000128746032,1.0,0.5607658624649048,298.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2701110839844,0.9990000128746032,1.0,0.4141797423362732,298.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2701110839844,0.9990000128746032,1.0,0.5607658624649048,298.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2701110839844,0.9990000128746032,0.8617268204689026,2.660031795501709,293.2700500488281,284.95001220703125,298.9973449707031,296.5443115234375,298.62261962890625,298.5144958496094,293.26971435546875,1.0,1.0,0.0324926897883415,0.0324926897883415,1.0,1.0,-5.685737133026123,0.0006373351789079,5.685100078582764,-1.2734369039535522,1.0,0.6499999761581421,0.0,295.51226806640625,410.0,49779.88671875,0.0,13478.2373046875,1.0,283.1499938964844,290.9276428222656,299.5122375488281,302.74969482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526929974555969,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.2490234375,0.0,149.58847045898438,1895.4371337890625,0.0,2048.794677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18005880,298.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645263671875,0.9990000128746032,1.0,0.5325170159339905,298.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645263671875,0.9990000128746032,1.0,0.5607661008834839,298.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645263671875,0.9990000128746032,1.0,0.4141799211502075,298.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645263671875,0.9990000128746032,1.0,0.5607661008834839,297.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645263671875,0.9990000128746032,0.8651871085166931,2.6600327491760254,293.26446533203125,284.95001220703125,299.03076171875,296.56427001953125,298.6258239746094,298.5089416503906,293.26416015625,1.0,1.0,0.0439861044287681,0.0439861044287681,1.0,1.0,-5.685737133026123,0.0020019181538373,5.683735370635986,-1.2720372676849363,1.0,0.6499999761581421,0.0,295.5164489746094,410.0,49755.79296875,0.0,13478.2412109375,1.0,283.1499938964844,290.92364501953125,299.5389404296875,302.7753295898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512868642807007,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.466796875,0.0,149.58847045898438,1895.4371337890625,0.0,2036.5946044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18005940,298.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2530517578125,0.9990000128746032,1.0,0.5325266718864441,298.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2530517578125,0.9990000128746032,1.0,0.5607762336730957,298.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2530517578125,0.9990000128746032,1.0,0.4141874015331268,298.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2530517578125,0.9990000128746032,1.0,0.5607762336730957,297.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2530517578125,0.9990000128746032,0.8744041323661804,2.660080909729004,293.25299072265625,284.95001220703125,299.1153564453125,296.6141357421875,298.63775634765625,298.4998474121094,293.2527770996094,1.0,1.0,0.0733101740479469,0.0733101740479469,1.0,1.0,-5.685830593109131,0.0242608711123466,5.661569595336914,-1.2497272491455078,1.0,0.6499999761581421,0.0,295.5452575683594,410.0,49707.32421875,0.0,13478.4345703125,1.0,283.1499938964844,290.91558837890625,299.5997314453125,302.8357849121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488366365432739,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.3603515625,0.0,149.58847045898438,1895.4371337890625,0.0,2015.3948974609373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18006000,298.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2530517578125,0.9990000128746032,1.0,0.5325266718864441,298.5851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2530517578125,0.9990000128746032,1.0,0.5607762336730957,298.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2530517578125,0.9990000128746032,1.0,0.4141874015331268,298.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2530517578125,0.9990000128746032,1.0,0.5607762336730957,297.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2530517578125,0.9990000128746032,0.8744041323661804,2.660080909729004,293.25299072265625,284.95001220703125,299.1153564453125,296.6141357421875,298.63775634765625,298.4998474121094,293.2527770996094,1.0,1.0,0.0733101740479469,0.0733101740479469,1.0,1.0,-5.685830593109131,0.0242608711123466,5.661569595336914,-1.2497272491455078,1.0,0.6499999761581421,0.0,295.5452575683594,410.0,49707.32421875,0.0,13478.4345703125,1.0,283.1499938964844,290.91558837890625,299.5997314453125,302.8357849121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488366365432739,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.3603515625,0.0,149.58847045898438,1895.4371337890625,0.0,2015.3948974609373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18006060,298.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444763183594,0.9990000128746032,1.0,0.5325308442115784,298.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444763183594,0.9990000128746032,1.0,0.5607805848121643,298.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444763183594,0.9990000128746032,1.0,0.4141906499862671,298.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444763183594,0.9990000128746032,1.0,0.5607805848121643,297.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444763183594,0.9990000128746032,0.8840171098709106,2.6601016521453857,293.24444580078125,284.95001220703125,299.1987609863281,296.66241455078125,298.6531677246094,298.4955749511719,293.2442626953125,1.0,1.0,0.0788768306374549,0.0788768306374549,1.0,1.0,-5.68588924407959,0.0382600091397762,5.647629261016846,-1.2356808185577393,1.0,0.6499999761581421,0.0,295.5641174316406,410.0,49672.15625,0.0,13478.5185546875,1.0,283.1499938964844,290.90972900390625,299.6527099609375,302.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471044063568115,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.8740234375,0.0,149.58847045898438,1895.4371337890625,0.0,2000.4530029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18006120,298.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444763183594,0.9990000128746032,1.0,0.5325308442115784,298.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444763183594,0.9990000128746032,1.0,0.5607805848121643,298.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444763183594,0.9990000128746032,1.0,0.4141906499862671,298.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444763183594,0.9990000128746032,1.0,0.5607805848121643,297.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2444763183594,0.9990000128746032,0.8840171098709106,2.6601016521453857,293.24444580078125,284.95001220703125,299.1987609863281,296.66241455078125,298.6531677246094,298.4955749511719,293.2442626953125,1.0,1.0,0.0788768306374549,0.0788768306374549,1.0,1.0,-5.68588924407959,0.0382600091397762,5.647629261016846,-1.2356808185577393,1.0,0.6499999761581421,0.0,295.5641174316406,410.0,49672.15625,0.0,13478.5185546875,1.0,283.1499938964844,290.90972900390625,299.6527099609375,302.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471044063568115,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.8740234375,0.0,149.58847045898438,1895.4371337890625,0.0,2000.4530029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18006180,298.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.23809814453125,0.9990000128746032,1.0,0.532537579536438,298.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23809814453125,0.9990000128746032,1.0,0.5607876777648926,298.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23809814453125,0.9990000128746032,1.0,0.4141958951950073,298.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.23809814453125,0.9990000128746032,1.0,0.5607876777648926,297.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.23809814453125,0.9990000128746032,0.8939016461372375,2.660135507583618,293.2380676269531,284.95001220703125,299.2806396484375,296.7088317871094,298.67059326171875,298.4943542480469,293.2379455566406,1.0,1.0,0.0844434797763824,0.0844434797763824,1.0,1.0,-5.685961723327637,0.055664487183094,5.630297183990479,-1.218230128288269,1.0,0.6499999761581421,0.0,295.586669921875,410.0,49647.08203125,0.0,13478.6533203125,1.0,283.1499938964844,290.90557861328125,299.70098876953125,302.9369506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456452250480652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.345703125,0.0,149.58847045898438,1895.4371337890625,0.0,1987.8963623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18006240,298.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.23809814453125,0.9990000128746032,1.0,0.532537579536438,298.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23809814453125,0.9990000128746032,1.0,0.5607876777648926,298.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23809814453125,0.9990000128746032,1.0,0.4141958951950073,298.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.23809814453125,0.9990000128746032,1.0,0.5607876777648926,297.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.23809814453125,0.9990000128746032,0.8939016461372375,2.660135507583618,293.2380676269531,284.95001220703125,299.2806396484375,296.7088317871094,298.67059326171875,298.4943542480469,293.2379455566406,1.0,1.0,0.0844434797763824,0.0844434797763824,1.0,1.0,-5.685961723327637,0.055664487183094,5.630297183990479,-1.218230128288269,1.0,0.6499999761581421,0.0,295.586669921875,410.0,49647.08203125,0.0,13478.6533203125,1.0,283.1499938964844,290.90557861328125,299.70098876953125,302.9369506835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456452250480652,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.345703125,0.0,149.58847045898438,1895.4371337890625,0.0,1987.8963623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18006300,298.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2355651855469,0.9990000128746032,1.0,0.5325419902801514,298.5828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2355651855469,0.9990000128746032,1.0,0.5607923865318298,298.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2355651855469,0.9990000128746032,1.0,0.4141993522644043,298.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2355651855469,0.9990000128746032,1.0,0.5607923865318298,297.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2355651855469,0.9990000128746032,0.8989169597625732,2.6601576805114746,293.23553466796875,284.95001220703125,299.3209533691406,296.73126220703125,298.67974853515625,298.4945068359375,293.2354431152344,1.0,1.0,0.0872268080711364,0.0872268080711364,1.0,1.0,-5.686008930206299,0.066521905362606,5.619486808776856,-1.2073553800582886,1.0,0.6499999761581421,0.0,295.5998229980469,410.0,49637.53125,0.0,13478.7431640625,1.0,283.1499938964844,290.9039611816406,299.7239074707031,302.9598693847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74496990442276,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.1005859375,0.0,149.58847045898438,1895.4371337890625,0.0,1982.094482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18006360,298.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2332458496094,0.9990000128746032,1.0,0.5325449109077454,298.5838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2332458496094,0.9990000128746032,1.0,0.5607954263687134,298.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2332458496094,0.9990000128746032,1.0,0.4142015874385834,298.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2332458496094,0.9990000128746032,1.0,0.5607954263687134,297.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2332458496094,0.9990000128746032,0.9039562344551086,2.6601719856262207,293.23321533203125,284.95001220703125,299.3607788085937,296.7531433105469,298.68902587890625,298.4949035644531,293.2331237792969,1.0,1.0,0.0889782905578613,0.0889782905578613,1.0,1.0,-5.686042308807373,0.0744756385684013,5.611566543579102,-1.1993807554244995,1.0,0.6499999761581421,0.0,295.6099548339844,410.0,49628.88671875,0.0,13478.80078125,1.0,283.1499938964844,290.90252685546875,299.7463684082031,302.9823608398437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443349957466125,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.84375,0.0,149.58847045898438,1895.4371337890625,0.0,1976.6451416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18006420,298.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2296142578125,0.9990000128746032,1.0,0.5325517654418945,298.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2296142578125,0.9990000128746032,1.0,0.560802698135376,298.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2296142578125,0.9990000128746032,1.0,0.4142069518566131,298.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2296142578125,0.9990000128746032,1.0,0.560802698135376,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2296142578125,0.9990000128746032,0.9141375422477722,2.6602065563201904,293.2295837402344,284.95001220703125,299.4389038085937,296.795166015625,298.7079467773437,298.4967041015625,293.2295227050781,1.0,1.0,0.0924812629818916,0.0924812629818916,1.0,1.0,-5.686116695404053,0.0918736085295677,5.594243049621582,-1.1819514036178589,1.0,0.6499999761581421,0.0,295.6310119628906,410.0,49616.19140625,0.0,13478.9384765625,1.0,283.1499938964844,290.9003601074219,299.7890014648437,303.0252380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431432008743286,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.279296875,0.0,149.58847045898438,1895.4371337890625,0.0,1966.43017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18006480,298.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2296142578125,0.9990000128746032,1.0,0.5325517654418945,298.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2296142578125,0.9990000128746032,1.0,0.560802698135376,298.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2296142578125,0.9990000128746032,1.0,0.4142069518566131,298.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2296142578125,0.9990000128746032,1.0,0.560802698135376,297.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2296142578125,0.9990000128746032,0.9141375422477722,2.6602065563201904,293.2295837402344,284.95001220703125,299.4389038085937,296.795166015625,298.7079467773437,298.4967041015625,293.2295227050781,1.0,1.0,0.0924812629818916,0.0924812629818916,1.0,1.0,-5.686116695404053,0.0918736085295677,5.594243049621582,-1.1819514036178589,1.0,0.6499999761581421,0.0,295.6310119628906,410.0,49616.19140625,0.0,13478.9384765625,1.0,283.1499938964844,290.9003601074219,299.7890014648437,303.0252380371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431432008743286,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.279296875,0.0,149.58847045898438,1895.4371337890625,0.0,1966.43017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18006540,298.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2268371582031,0.9990000128746032,1.0,0.5325601696968079,298.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2268371582031,0.9990000128746032,1.0,0.5608115196228027,298.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2268371582031,0.9990000128746032,1.0,0.414213478565216,298.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2268371582031,0.9990000128746032,1.0,0.5608115196228027,297.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2268371582031,0.9990000128746032,0.9244054555892944,2.6602485179901123,293.2268371582031,284.95001220703125,299.51470947265625,296.8345947265625,298.7269592285156,298.499267578125,293.2267761230469,1.0,1.0,0.0959842354059219,0.0959842354059219,1.0,1.0,-5.6862077713012695,0.1121588051319122,5.57404899597168,-1.1616538763046265,1.0,0.6499999761581421,0.0,295.6535339355469,410.0,49607.3515625,0.0,13479.107421875,1.0,283.1499938964844,290.8988647460937,299.8290710449219,303.0657958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420724630355835,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.533203125,0.0,149.58847045898438,1895.4371337890625,0.0,1957.268798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18006600,298.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2268371582031,0.9990000128746032,1.0,0.5325601696968079,298.5909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2268371582031,0.9990000128746032,1.0,0.5608115196228027,298.46978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2268371582031,0.9990000128746032,1.0,0.414213478565216,298.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2268371582031,0.9990000128746032,1.0,0.5608115196228027,297.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2268371582031,0.9990000128746032,0.9244054555892944,2.6602485179901123,293.2268371582031,284.95001220703125,299.51470947265625,296.8345947265625,298.7269592285156,298.499267578125,293.2267761230469,1.0,1.0,0.0959842354059219,0.0959842354059219,1.0,1.0,-5.6862077713012695,0.1121588051319122,5.57404899597168,-1.1616538763046265,1.0,0.6499999761581421,0.0,295.6535339355469,410.0,49607.3515625,0.0,13479.107421875,1.0,283.1499938964844,290.8988647460937,299.8290710449219,303.0657958984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420724630355835,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.533203125,0.0,149.58847045898438,1895.4371337890625,0.0,1957.268798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
