time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006660,298.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2247314453125,0.9990000128746032,1.0,0.5325695872306824,298.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2247314453125,0.9990000128746032,1.0,0.5608214139938354,298.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2247314453125,0.9990000128746032,1.0,0.414220780134201,298.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2247314453125,0.9990000128746032,1.0,0.5608214139938354,297.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2247314453125,0.9990000128746032,0.934741735458374,2.660295248031616,293.2247314453125,284.95001220703125,299.5879821777344,296.8712463378906,298.74578857421875,298.5023498535156,293.2247009277344,1.0,1.0,0.0992803499102592,0.0992803499102592,1.0,1.0,-5.68630838394165,0.1340532153844833,5.552255153656006,-1.1397637128829956,1.0,0.6499999761581421,0.0,295.6762390136719,410.0,49601.4375,0.0,13479.294921875,1.0,283.1499938964844,290.8978576660156,299.8662109375,303.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411143779754639,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.4521484375,0.0,149.58847045898438,1895.4371337890625,0.0,1949.08447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18006720,298.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2247314453125,0.9990000128746032,1.0,0.5325695872306824,298.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2247314453125,0.9990000128746032,1.0,0.5608214139938354,298.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2247314453125,0.9990000128746032,1.0,0.414220780134201,298.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2247314453125,0.9990000128746032,1.0,0.5608214139938354,297.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2247314453125,0.9990000128746032,0.934741735458374,2.660295248031616,293.2247314453125,284.95001220703125,299.5879821777344,296.8712463378906,298.74578857421875,298.5023498535156,293.2247009277344,1.0,1.0,0.0992803499102592,0.0992803499102592,1.0,1.0,-5.68630838394165,0.1340532153844833,5.552255153656006,-1.1397637128829956,1.0,0.6499999761581421,0.0,295.6762390136719,410.0,49601.4375,0.0,13479.294921875,1.0,283.1499938964844,290.8978576660156,299.8662109375,303.1036376953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411143779754639,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.4521484375,0.0,149.58847045898438,1895.4371337890625,0.0,1949.08447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18006780,298.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.22314453125,0.9990000128746032,1.0,0.5325803160667419,298.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.22314453125,0.9990000128746032,1.0,0.5608327388763428,298.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.22314453125,0.9990000128746032,1.0,0.4142291247844696,298.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.22314453125,0.9990000128746032,1.0,0.5608327388763428,297.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.22314453125,0.9990000128746032,0.9451311230659484,2.660348892211914,293.22314453125,284.95001220703125,299.6584167480469,296.90484619140625,298.7642517089844,298.5057678222656,293.2231140136719,1.0,1.0,0.1025764569640159,0.1025764569640159,1.0,1.0,-5.686424255371094,0.1586238294839859,5.5278000831604,-1.115217685699463,1.0,0.6499999761581421,0.0,295.6999206542969,410.0,49597.69140625,0.0,13479.5107421875,1.0,283.1499938964844,290.8971862792969,299.9003601074219,303.138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740278422832489,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1941.9534912109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18006840,298.53302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.22314453125,0.9990000128746032,1.0,0.5325803160667419,298.60028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.22314453125,0.9990000128746032,1.0,0.5608327388763428,298.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.22314453125,0.9990000128746032,1.0,0.4142291247844696,298.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.22314453125,0.9990000128746032,1.0,0.5608327388763428,297.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.22314453125,0.9990000128746032,0.9451311230659484,2.660348892211914,293.22314453125,284.95001220703125,299.6584167480469,296.90484619140625,298.7642517089844,298.5057678222656,293.2231140136719,1.0,1.0,0.1025764569640159,0.1025764569640159,1.0,1.0,-5.686424255371094,0.1586238294839859,5.5278000831604,-1.115217685699463,1.0,0.6499999761581421,0.0,295.6999206542969,410.0,49597.69140625,0.0,13479.5107421875,1.0,283.1499938964844,290.8971862792969,299.9003601074219,303.138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740278422832489,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1941.9534912109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18006900,298.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.22247314453125,0.9990000128746032,1.0,0.5325862169265747,298.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.22247314453125,0.9990000128746032,1.0,0.5608389377593994,298.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.22247314453125,0.9990000128746032,1.0,0.4142337441444397,298.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.22247314453125,0.9990000128746032,1.0,0.5608389377593994,297.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.22247314453125,0.9990000128746032,0.9503423571586608,2.6603784561157227,293.22247314453125,284.95001220703125,299.6924743652344,296.9204406738281,298.77325439453125,298.5075378417969,293.2224426269531,1.0,1.0,0.1042245179414749,0.1042245179414749,1.0,1.0,-5.686487674713135,0.1719164997339248,5.514571189880371,-1.1019439697265625,1.0,0.6499999761581421,0.0,295.712158203125,410.0,49596.28515625,0.0,13479.62890625,1.0,283.1499938964844,290.8969421386719,299.91619873046875,303.1549987792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399052977561951,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.0126953125,0.0,149.58847045898438,1895.4371337890625,0.0,1938.7735595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18006960,298.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218322753906,0.9990000128746032,1.0,0.532590925693512,298.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218322753906,0.9990000128746032,1.0,0.5608438849449158,298.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218322753906,0.9990000128746032,1.0,0.414237380027771,298.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218322753906,0.9990000128746032,1.0,0.5608438849449158,297.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2218322753906,0.9990000128746032,0.9555610418319702,2.6604018211364746,293.2218322753906,284.95001220703125,299.7257385253906,296.9351806640625,298.7821655273437,298.5093688964844,293.2218017578125,1.0,1.0,0.1054648533463478,0.1054648533463478,1.0,1.0,-5.686538219451904,0.1825742721557617,5.503963947296143,-1.0913013219833374,1.0,0.6499999761581421,0.0,295.721923828125,410.0,49594.92578125,0.0,13479.72265625,1.0,283.1499938964844,290.8966979980469,299.9313659667969,303.1706848144531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395732402801514,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.9296875,0.0,149.58847045898438,1895.4371337890625,0.0,1935.9451904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007020,298.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2206420898437,0.9990000128746032,1.0,0.5326007604598999,298.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2206420898437,0.9990000128746032,1.0,0.5608542561531067,298.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2206420898437,0.9990000128746032,1.0,0.4142450392246246,298.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2206420898437,0.9990000128746032,1.0,0.5608542561531067,297.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2206420898437,0.9990000128746032,0.9660263657569884,2.660450935363769,293.2206420898437,284.95001220703125,299.7896728515625,296.9620361328125,298.79937744140625,298.5130615234375,293.2206115722656,1.0,1.0,0.1079455241560936,0.1079455241560936,1.0,1.0,-5.686644554138184,0.2045382410287857,5.4821062088012695,-1.0693788528442385,1.0,0.6499999761581421,0.0,295.74102783203125,410.0,49592.59765625,0.0,13479.9208984375,1.0,283.1499938964844,290.89630126953125,299.9587707519531,303.1991271972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389864921569824,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.205078125,0.0,149.58847045898438,1895.4371337890625,0.0,1930.951416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007080,298.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2206420898437,0.9990000128746032,1.0,0.5326007604598999,298.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2206420898437,0.9990000128746032,1.0,0.5608542561531067,298.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2206420898437,0.9990000128746032,1.0,0.4142450392246246,298.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2206420898437,0.9990000128746032,1.0,0.5608542561531067,297.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2206420898437,0.9990000128746032,0.9660263657569884,2.660450935363769,293.2206420898437,284.95001220703125,299.7896728515625,296.9620361328125,298.79937744140625,298.5130615234375,293.2206115722656,1.0,1.0,0.1079455241560936,0.1079455241560936,1.0,1.0,-5.686644554138184,0.2045382410287857,5.4821062088012695,-1.0693788528442385,1.0,0.6499999761581421,0.0,295.74102783203125,410.0,49592.59765625,0.0,13479.9208984375,1.0,283.1499938964844,290.89630126953125,299.9587707519531,303.1991271972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389864921569824,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.205078125,0.0,149.58847045898438,1895.4371337890625,0.0,1930.951416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007140,298.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.219482421875,0.9990000128746032,1.0,0.5326113700866699,298.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.219482421875,0.9990000128746032,1.0,0.5608654022216797,298.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.219482421875,0.9990000128746032,1.0,0.4142532646656036,298.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.219482421875,0.9990000128746032,1.0,0.5608654022216797,297.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.219482421875,0.9990000128746032,0.9765216708183287,2.66050386428833,293.2194519042969,284.95001220703125,299.8500061035156,296.9851379394531,298.8158569335937,298.51678466796875,293.2194519042969,1.0,1.0,0.1104261949658393,0.1104261949658393,1.0,1.0,-5.686758518218994,0.2278490364551544,5.458909511566162,-1.0461214780807495,1.0,0.6499999761581421,0.0,295.76031494140625,410.0,49590.19921875,0.0,13480.1328125,1.0,283.1499938964844,290.8959350585937,299.9825134277344,303.22393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385249733924866,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1927.02685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007200,298.54443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.219482421875,0.9990000128746032,1.0,0.5326113700866699,298.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.219482421875,0.9990000128746032,1.0,0.5608654022216797,298.47967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.219482421875,0.9990000128746032,1.0,0.4142532646656036,298.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.219482421875,0.9990000128746032,1.0,0.5608654022216797,297.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.219482421875,0.9990000128746032,0.9765216708183287,2.66050386428833,293.2194519042969,284.95001220703125,299.8500061035156,296.9851379394531,298.8158569335937,298.51678466796875,293.2194519042969,1.0,1.0,0.1104261949658393,0.1104261949658393,1.0,1.0,-5.686758518218994,0.2278490364551544,5.458909511566162,-1.0461214780807495,1.0,0.6499999761581421,0.0,295.76031494140625,410.0,49590.19921875,0.0,13480.1328125,1.0,283.1499938964844,290.8959350585937,299.9825134277344,303.22393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385249733924866,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1927.02685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007260,298.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.9990000128746032,1.0,0.5326210856437683,298.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.9990000128746032,1.0,0.560875654220581,298.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.9990000128746032,1.0,0.4142608344554901,298.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.9990000128746032,1.0,0.560875654220581,297.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.9990000128746032,0.9870383143424988,2.660552501678467,293.2184143066406,284.95001220703125,299.90838623046875,297.0062255859375,298.8318786621094,298.5205383300781,293.2183837890625,1.0,1.0,0.1125746443867683,0.1125746443867683,1.0,1.0,-5.686863422393799,0.2491403818130493,5.437723159790039,-1.0248867273330688,1.0,0.6499999761581421,0.0,295.777099609375,410.0,49588.28515625,0.0,13480.328125,1.0,283.1499938964844,290.8955993652344,300.0038757324219,303.2461242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380850911140442,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.81640625,0.0,149.58847045898438,1895.4371337890625,0.0,1923.2889404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007320,298.54815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.9990000128746032,1.0,0.5326210856437683,298.62109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.9990000128746032,1.0,0.560875654220581,298.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.9990000128746032,1.0,0.4142608344554901,298.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.9990000128746032,1.0,0.560875654220581,297.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2184143066406,0.9990000128746032,0.9870383143424988,2.660552501678467,293.2184143066406,284.95001220703125,299.90838623046875,297.0062255859375,298.8318786621094,298.5205383300781,293.2183837890625,1.0,1.0,0.1125746443867683,0.1125746443867683,1.0,1.0,-5.686863422393799,0.2491403818130493,5.437723159790039,-1.0248867273330688,1.0,0.6499999761581421,0.0,295.777099609375,410.0,49588.28515625,0.0,13480.328125,1.0,283.1499938964844,290.8955993652344,300.0038757324219,303.2461242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380850911140442,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.81640625,0.0,149.58847045898438,1895.4371337890625,0.0,1923.2889404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007380,298.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2179870605469,0.9990000128746032,1.0,0.5326312780380249,298.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2179870605469,0.9990000128746032,1.0,0.5608863830566406,298.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2179870605469,0.9990000128746032,1.0,0.4142687916755676,298.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2179870605469,0.9990000128746032,1.0,0.5608863830566406,297.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2179870605469,0.9990000128746032,0.9974985122680664,2.6606035232543945,293.2179870605469,284.95001220703125,299.9667053222656,297.0271301269531,298.84796142578125,298.5243530273437,293.2179870605469,1.0,1.0,0.1147231012582779,0.1147231012582779,1.0,1.0,-5.6869730949401855,0.2711502313613891,5.415822982788086,-1.0029451847076416,1.0,0.6499999761581421,0.0,295.7934265136719,410.0,49589.55859375,0.0,13480.5322265625,1.0,283.1499938964844,290.89569091796875,300.0245056152344,303.2671813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375434637069702,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.0078125,0.0,149.58847045898438,1895.4371337890625,0.0,1918.689697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007440,298.5520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2179870605469,0.9990000128746032,1.0,0.5326312780380249,298.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2179870605469,0.9990000128746032,1.0,0.5608863830566406,298.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2179870605469,0.9990000128746032,1.0,0.4142687916755676,298.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2179870605469,0.9990000128746032,1.0,0.5608863830566406,297.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2179870605469,0.9990000128746032,0.9974985122680664,2.6606035232543945,293.2179870605469,284.95001220703125,299.9667053222656,297.0271301269531,298.84796142578125,298.5243530273437,293.2179870605469,1.0,1.0,0.1147231012582779,0.1147231012582779,1.0,1.0,-5.6869730949401855,0.2711502313613891,5.415822982788086,-1.0029451847076416,1.0,0.6499999761581421,0.0,295.7934265136719,410.0,49589.55859375,0.0,13480.5322265625,1.0,283.1499938964844,290.89569091796875,300.0245056152344,303.2671813964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375434637069702,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.0078125,0.0,149.58847045898438,1895.4371337890625,0.0,1918.689697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007500,298.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2178955078125,0.9990000128746032,1.0,0.5326365232467651,298.62939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2178955078125,0.9990000128746032,1.0,0.5608919262886047,298.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2178955078125,0.9990000128746032,1.0,0.4142728447914123,298.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2178955078125,0.9990000128746032,1.0,0.5608919262886047,297.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2178955078125,0.9990000128746032,1.0,2.660629749298096,293.2178955078125,284.95001220703125,299.995849609375,297.0375061035156,298.85601806640625,298.5262756347656,293.2178955078125,1.0,1.0,0.1157973259687423,0.1157973259687423,1.0,1.0,-5.687029838562012,0.2824288010597229,5.404601097106934,-0.9917041659355164,1.0,0.6499999761581421,0.0,295.801513671875,410.0,49590.74609375,0.0,13480.6376953125,1.0,283.1499938964844,290.8958435058594,300.0347900390625,303.27764892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372688055038452,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.1455078125,0.0,149.58847045898438,1895.4371337890625,0.0,1916.3590087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007560,298.5563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.21795654296875,0.9990000128746032,1.0,0.5326424241065979,298.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.21795654296875,0.9990000128746032,1.0,0.5608981251716614,298.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.21795654296875,0.9990000128746032,1.0,0.41427743434906,298.4171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.21795654296875,0.9990000128746032,1.0,0.5608981251716614,297.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.21795654296875,0.9990000128746032,1.0,2.6606593132019043,293.21795654296875,284.95001220703125,300.02496337890625,297.0477905273437,298.86407470703125,298.5282592773437,293.21795654296875,1.0,1.0,0.1169880405068397,0.1169880405068397,1.0,1.0,-5.687092781066895,0.2950400412082672,5.392053127288818,-0.9791362285614014,1.0,0.6499999761581421,0.0,295.81036376953125,410.0,49592.59375,0.0,13480.755859375,1.0,283.1499938964844,290.8960876464844,300.0450439453125,303.2881164550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736989438533783,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.3359375,0.0,149.58847045898438,1895.4371337890625,0.0,1913.989990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007620,298.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2185363769531,0.9990000128746032,1.0,0.5326545834541321,298.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2185363769531,0.9990000128746032,1.0,0.5609109401702881,298.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2185363769531,0.9990000128746032,1.0,0.4142868816852569,298.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2185363769531,0.9990000128746032,1.0,0.5609109401702881,297.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2185363769531,0.9990000128746032,1.0,2.660719871520996,293.2185363769531,284.95001220703125,300.08306884765625,297.0682373046875,298.8802490234375,298.5322265625,293.21856689453125,1.0,1.0,0.1193694695830345,0.1193694695830345,1.0,1.0,-5.687223434448242,0.3209341168403625,5.366289138793945,-0.9533356428146362,1.0,0.6499999761581421,0.0,295.8279724121094,410.0,49598.35546875,0.0,13480.9990234375,1.0,283.1499938964844,290.8969116210937,300.0654602050781,303.30908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364341616630554,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.888671875,0.0,149.58847045898438,1895.4371337890625,0.0,1909.283447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007680,298.5607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2185363769531,0.9990000128746032,1.0,0.5326545834541321,298.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2185363769531,0.9990000128746032,1.0,0.5609109401702881,298.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2185363769531,0.9990000128746032,1.0,0.4142868816852569,298.42010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2185363769531,0.9990000128746032,1.0,0.5609109401702881,297.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2185363769531,0.9990000128746032,1.0,2.660719871520996,293.2185363769531,284.95001220703125,300.08306884765625,297.0682373046875,298.8802490234375,298.5322265625,293.21856689453125,1.0,1.0,0.1193694695830345,0.1193694695830345,1.0,1.0,-5.687223434448242,0.3209341168403625,5.366289138793945,-0.9533356428146362,1.0,0.6499999761581421,0.0,295.8279724121094,410.0,49598.35546875,0.0,13480.9990234375,1.0,283.1499938964844,290.8969116210937,300.0654602050781,303.30908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364341616630554,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.888671875,0.0,149.58847045898438,1895.4371337890625,0.0,1909.283447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007740,298.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2195739746094,0.9990000128746032,1.0,0.5326670408248901,298.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2195739746094,0.9990000128746032,1.0,0.5609239935874939,298.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2195739746094,0.9990000128746032,1.0,0.4142965674400329,298.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2195739746094,0.9990000128746032,1.0,0.5609239935874939,297.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2195739746094,0.9990000128746032,1.0,2.6607820987701416,293.2195739746094,284.95001220703125,300.1410217285156,297.0884094238281,298.8963928222656,298.5362243652344,293.2196044921875,1.0,1.0,0.1217508986592292,0.1217508986592292,1.0,1.0,-5.687356948852539,0.3473661541938782,5.339991092681885,-0.9270060658454896,1.0,0.6499999761581421,0.0,295.84503173828125,410.0,49606.1953125,0.0,13481.2490234375,1.0,283.1499938964844,290.8980712890625,300.085693359375,303.3299865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358977794647217,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.595703125,0.0,149.58847045898438,1895.4371337890625,0.0,1904.741455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007800,298.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2195739746094,0.9990000128746032,1.0,0.5326670408248901,298.6441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2195739746094,0.9990000128746032,1.0,0.5609239935874939,298.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2195739746094,0.9990000128746032,1.0,0.4142965674400329,298.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2195739746094,0.9990000128746032,1.0,0.5609239935874939,297.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2195739746094,0.9990000128746032,1.0,2.6607820987701416,293.2195739746094,284.95001220703125,300.1410217285156,297.0884094238281,298.8963928222656,298.5362243652344,293.2196044921875,1.0,1.0,0.1217508986592292,0.1217508986592292,1.0,1.0,-5.687356948852539,0.3473661541938782,5.339991092681885,-0.9270060658454896,1.0,0.6499999761581421,0.0,295.84503173828125,410.0,49606.1953125,0.0,13481.2490234375,1.0,283.1499938964844,290.8980712890625,300.085693359375,303.3299865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358977794647217,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.595703125,0.0,149.58847045898438,1895.4371337890625,0.0,1904.741455078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007860,298.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2209777832031,0.9990000128746032,1.0,0.5326740741729736,298.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2209777832031,0.9990000128746032,1.0,0.5609315037727356,298.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2209777832031,0.9990000128746032,1.0,0.4143020808696747,298.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2209777832031,0.9990000128746032,1.0,0.5609315037727356,297.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2209777832031,0.9990000128746032,1.0,2.6608173847198486,293.2209777832031,284.95001220703125,300.1988220214844,297.1082458496094,298.9124755859375,298.5402526855469,293.2210388183594,1.0,1.0,0.1229611784219741,0.1229611784219741,1.0,1.0,-5.687432765960693,0.3613704741001129,5.326062679290772,-0.9130862951278688,1.0,0.6499999761581421,0.0,295.8516540527344,410.0,49615.76171875,0.0,13481.390625,1.0,283.1499938964844,290.8995056152344,300.10565185546875,303.35076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353827953338623,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.4072265625,0.0,149.58847045898438,1895.4371337890625,0.0,1900.384033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007920,298.5692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2209777832031,0.9990000128746032,1.0,0.5326740741729736,298.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2209777832031,0.9990000128746032,1.0,0.5609315037727356,298.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2209777832031,0.9990000128746032,1.0,0.4143020808696747,298.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2209777832031,0.9990000128746032,1.0,0.5609315037727356,297.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2209777832031,0.9990000128746032,1.0,2.6608173847198486,293.2209777832031,284.95001220703125,300.1988220214844,297.1082458496094,298.9124755859375,298.5402526855469,293.2210388183594,1.0,1.0,0.1229611784219741,0.1229611784219741,1.0,1.0,-5.687432765960693,0.3613704741001129,5.326062679290772,-0.9130862951278688,1.0,0.6499999761581421,0.0,295.8516540527344,410.0,49615.76171875,0.0,13481.390625,1.0,283.1499938964844,290.8995056152344,300.10565185546875,303.35076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353827953338623,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.4072265625,0.0,149.58847045898438,1895.4371337890625,0.0,1900.384033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18007980,298.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2228088378906,0.9990000128746032,1.0,0.5326812267303467,298.65625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2228088378906,0.9990000128746032,1.0,0.5609389543533325,298.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2228088378906,0.9990000128746032,1.0,0.4143076241016388,298.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2228088378906,0.9990000128746032,1.0,0.5609389543533325,297.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2228088378906,0.9990000128746032,1.0,2.6608529090881348,293.2228088378906,284.95001220703125,300.2563781738281,297.1277770996094,298.9285583496094,298.54425048828125,293.2228698730469,1.0,1.0,0.124171458184719,0.124171458184719,1.0,1.0,-5.687509059906006,0.3750211000442505,5.312488079071045,-0.8995314836502075,1.0,0.6499999761581421,0.0,295.8570251464844,410.0,49627.1953125,0.0,13481.533203125,1.0,283.1499938964844,290.9012145996094,300.1252746582031,303.3713684082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348905205726624,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.3232421875,0.0,149.58847045898438,1895.4371337890625,0.0,1896.2227783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18008040,298.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2228088378906,0.9990000128746032,1.0,0.5326812267303467,298.65625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2228088378906,0.9990000128746032,1.0,0.5609389543533325,298.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2228088378906,0.9990000128746032,1.0,0.4143076241016388,298.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2228088378906,0.9990000128746032,1.0,0.5609389543533325,297.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2228088378906,0.9990000128746032,1.0,2.6608529090881348,293.2228088378906,284.95001220703125,300.2563781738281,297.1277770996094,298.9285583496094,298.54425048828125,293.2228698730469,1.0,1.0,0.124171458184719,0.124171458184719,1.0,1.0,-5.687509059906006,0.3750211000442505,5.312488079071045,-0.8995314836502075,1.0,0.6499999761581421,0.0,295.8570251464844,410.0,49627.1953125,0.0,13481.533203125,1.0,283.1499938964844,290.9012145996094,300.1252746582031,303.3713684082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348905205726624,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.3232421875,0.0,149.58847045898438,1895.4371337890625,0.0,1896.2227783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18008100,298.57525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.223876953125,0.9990000128746032,1.0,0.5326848030090332,298.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.223876953125,0.9990000128746032,1.0,0.5609427690505981,298.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.223876953125,0.9990000128746032,1.0,0.4143104255199432,298.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.223876953125,0.9990000128746032,1.0,0.5609427690505981,297.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.223876953125,0.9990000128746032,1.0,2.6608710289001465,293.223876953125,284.95001220703125,300.2850646972656,297.1374206542969,298.9365539550781,298.5462646484375,293.22393798828125,1.0,1.0,0.1247766017913818,0.1247766017913818,1.0,1.0,-5.68754768371582,0.3818636238574981,5.3056840896606445,-0.8927404284477234,1.0,0.6499999761581421,0.0,295.85943603515625,410.0,49633.5546875,0.0,13481.60546875,1.0,283.1499938964844,290.9021911621094,300.13494873046875,303.3815612792969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346528172492981,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.8134765625,0.0,149.58847045898438,1895.4371337890625,0.0,1894.2142333984373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18008160,298.5771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2250061035156,0.9990000128746032,1.0,0.5326907634735107,298.6623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2250061035156,0.9990000128746032,1.0,0.5609490275382996,298.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2250061035156,0.9990000128746032,1.0,0.4143150448799133,298.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2250061035156,0.9990000128746032,1.0,0.5609490275382996,297.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2250061035156,0.9990000128746032,1.0,2.660900831222534,293.2250061035156,284.95001220703125,300.3136901855469,297.1469421386719,298.944580078125,298.5482788085937,293.2250671386719,1.0,1.0,0.1258762180805206,0.1258762180805206,1.0,1.0,-5.68761157989502,0.3939581513404846,5.29365348815918,-0.8807120323181152,1.0,0.6499999761581421,0.0,295.865478515625,410.0,49640.2421875,0.0,13481.7255859375,1.0,283.1499938964844,290.9031982421875,300.1445617675781,303.3916931152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344213128089905,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.31640625,0.0,149.58847045898438,1895.4371337890625,0.0,1892.2593994140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18008220,298.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2275695800781,0.9990000128746032,1.0,0.5327030420303345,298.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2275695800781,0.9990000128746032,1.0,0.5609619617462158,298.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2275695800781,0.9990000128746032,1.0,0.4143245816230774,298.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2275695800781,0.9990000128746032,1.0,0.5609619617462158,297.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2275695800781,0.9990000128746032,1.0,2.660961866378784,293.2275695800781,284.95001220703125,300.3707580566406,297.16571044921875,298.9605407714844,298.5523376464844,293.2276306152344,1.0,1.0,0.1280754655599594,0.1280754655599594,1.0,1.0,-5.687742710113525,0.418855607509613,5.268887519836426,-0.8559501767158508,1.0,0.6499999761581421,0.0,295.8777160644531,410.0,49654.9453125,0.0,13481.970703125,1.0,283.1499938964844,290.90545654296875,300.1634216308594,303.4117126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339734435081482,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.3779296875,0.0,149.58847045898438,1895.4371337890625,0.0,1888.479248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18008280,298.5809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2275695800781,0.9990000128746032,1.0,0.5327030420303345,298.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2275695800781,0.9990000128746032,1.0,0.5609619617462158,298.4998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2275695800781,0.9990000128746032,1.0,0.4143245816230774,298.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2275695800781,0.9990000128746032,1.0,0.5609619617462158,297.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2275695800781,0.9990000128746032,1.0,2.660961866378784,293.2275695800781,284.95001220703125,300.3707580566406,297.16571044921875,298.9605407714844,298.5523376464844,293.2276306152344,1.0,1.0,0.1280754655599594,0.1280754655599594,1.0,1.0,-5.687742710113525,0.418855607509613,5.268887519836426,-0.8559501767158508,1.0,0.6499999761581421,0.0,295.8777160644531,410.0,49654.9453125,0.0,13481.970703125,1.0,283.1499938964844,290.90545654296875,300.1634216308594,303.4117126464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339734435081482,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.3779296875,0.0,149.58847045898438,1895.4371337890625,0.0,1888.479248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18008340,298.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2303466796875,0.9990000128746032,1.0,0.5327153205871582,298.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2303466796875,0.9990000128746032,1.0,0.5609748363494873,298.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2303466796875,0.9990000128746032,1.0,0.4143341183662414,298.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2303466796875,0.9990000128746032,1.0,0.5609748363494873,297.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2303466796875,0.9990000128746032,1.0,2.6610231399536133,293.2303771972656,284.95001220703125,300.427490234375,297.1840515136719,298.9764709472656,298.5563659667969,293.2304382324219,1.0,1.0,0.1302747279405594,0.1302747279405594,1.0,1.0,-5.6878743171691895,0.443644642829895,5.244229316711426,-0.8313028216362,1.0,0.6499999761581421,0.0,295.8890991210937,410.0,49670.71875,0.0,13482.216796875,1.0,283.1499938964844,290.9078674316406,300.1819152832031,303.43145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335515022277832,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.4697265625,0.0,149.58847045898438,1895.4371337890625,0.0,1884.920654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18008400,298.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2303466796875,0.9990000128746032,1.0,0.5327153205871582,298.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2303466796875,0.9990000128746032,1.0,0.5609748363494873,298.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2303466796875,0.9990000128746032,1.0,0.4143341183662414,298.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2303466796875,0.9990000128746032,1.0,0.5609748363494873,297.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2303466796875,0.9990000128746032,1.0,2.6610231399536133,293.2303771972656,284.95001220703125,300.427490234375,297.1840515136719,298.9764709472656,298.5563659667969,293.2304382324219,1.0,1.0,0.1302747279405594,0.1302747279405594,1.0,1.0,-5.6878743171691895,0.443644642829895,5.244229316711426,-0.8313028216362,1.0,0.6499999761581421,0.0,295.8890991210937,410.0,49670.71875,0.0,13482.216796875,1.0,283.1499938964844,290.9078674316406,300.1819152832031,303.43145751953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335515022277832,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.4697265625,0.0,149.58847045898438,1895.4371337890625,0.0,1884.920654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18008460,298.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2333679199219,0.9990000128746032,1.0,0.532721221446991,298.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2333679199219,0.9990000128746032,1.0,0.5609810948371887,298.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2333679199219,0.9990000128746032,1.0,0.4143387377262115,298.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2333679199219,0.9990000128746032,1.0,0.5609810948371887,297.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2333679199219,0.9990000128746032,1.0,2.661052703857422,293.2333679199219,284.95001220703125,300.48388671875,297.20196533203125,298.9923095703125,298.5604248046875,293.23345947265625,1.0,1.0,0.131109356880188,0.131109356880188,1.0,1.0,-5.687937259674072,0.4534864127635956,5.234450817108154,-0.8215816617012024,1.0,0.6499999761581421,0.0,295.88873291015625,410.0,49687.44140625,0.0,13482.3349609375,1.0,283.1499938964844,290.91046142578125,300.19989013671875,303.4507751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733149528503418,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.552734375,0.0,149.58847045898438,1895.4371337890625,0.0,1881.5323486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18008520,298.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2333679199219,0.9990000128746032,1.0,0.532721221446991,298.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2333679199219,0.9990000128746032,1.0,0.5609810948371887,298.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2333679199219,0.9990000128746032,1.0,0.4143387377262115,298.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2333679199219,0.9990000128746032,1.0,0.5609810948371887,297.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2333679199219,0.9990000128746032,1.0,2.661052703857422,293.2333679199219,284.95001220703125,300.48388671875,297.20196533203125,298.9923095703125,298.5604248046875,293.23345947265625,1.0,1.0,0.131109356880188,0.131109356880188,1.0,1.0,-5.687937259674072,0.4534864127635956,5.234450817108154,-0.8215816617012024,1.0,0.6499999761581421,0.0,295.88873291015625,410.0,49687.44140625,0.0,13482.3349609375,1.0,283.1499938964844,290.91046142578125,300.19989013671875,303.4507751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733149528503418,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.552734375,0.0,149.58847045898438,1895.4371337890625,0.0,1881.5323486328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18008580,298.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.23663330078125,0.9990000128746032,1.0,0.532727062702179,298.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.23663330078125,0.9990000128746032,1.0,0.5609872937202454,298.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.23663330078125,0.9990000128746032,1.0,0.4143432974815368,298.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23663330078125,0.9990000128746032,1.0,0.5609872937202454,297.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23663330078125,0.9990000128746032,1.0,2.661082029342652,293.2366638183594,284.95001220703125,300.5399169921875,297.2193908691406,299.00811767578125,298.5644836425781,293.2367248535156,1.0,1.0,0.1319440007209777,0.1319440007209777,1.0,1.0,-5.687999725341797,0.4627942144870758,5.225205421447754,-0.8124043941497803,1.0,0.6499999761581421,0.0,295.8871154785156,410.0,49705.3515625,0.0,13482.453125,1.0,283.1499938964844,290.9132080078125,300.2174072265625,303.4696350097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327680587768555,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.6455078125,0.0,149.58847045898438,1895.4371337890625,0.0,1878.31982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
