time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008640,298.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.23663330078125,0.9990000128746032,1.0,0.532727062702179,298.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.23663330078125,0.9990000128746032,1.0,0.5609872937202454,298.5077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.23663330078125,0.9990000128746032,1.0,0.4143432974815368,298.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23663330078125,0.9990000128746032,1.0,0.5609872937202454,297.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23663330078125,0.9990000128746032,1.0,2.661082029342652,293.2366638183594,284.95001220703125,300.5399169921875,297.2193908691406,299.00811767578125,298.5644836425781,293.2367248535156,1.0,1.0,0.1319440007209777,0.1319440007209777,1.0,1.0,-5.687999725341797,0.4627942144870758,5.225205421447754,-0.8124043941497803,1.0,0.6499999761581421,0.0,295.8871154785156,410.0,49705.3515625,0.0,13482.453125,1.0,283.1499938964844,290.9132080078125,300.2174072265625,303.4696350097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327680587768555,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.6455078125,0.0,149.58847045898438,1895.4371337890625,0.0,1878.31982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18008700,298.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.23834228515625,0.9990000128746032,1.0,0.5327300429344177,298.68994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23834228515625,0.9990000128746032,1.0,0.5609903931617737,298.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23834228515625,0.9990000128746032,1.0,0.4143455922603607,298.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.23834228515625,0.9990000128746032,1.0,0.5609903931617737,297.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.23834228515625,0.9990000128746032,1.0,2.661096811294556,293.2383728027344,284.95001220703125,300.5677795410156,297.2279357910156,299.0159606933594,298.5665283203125,293.2384338378906,1.0,1.0,0.1323613226413726,0.1323613226413726,1.0,1.0,-5.688031196594238,0.4674296379089355,5.220601558685303,-0.8078367114067078,1.0,0.6499999761581421,0.0,295.8861083984375,410.0,49714.62109375,0.0,13482.51171875,1.0,283.1499938964844,290.9146423339844,300.2260131835937,303.4789428710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325866222381592,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.1884765625,0.0,149.58847045898438,1895.4371337890625,0.0,1876.7921142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18008760,298.5951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2401123046875,0.9990000128746032,1.0,0.5327349305152893,298.69305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2401123046875,0.9990000128746032,1.0,0.5609955787658691,298.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2401123046875,0.9990000128746032,1.0,0.4143494069576263,298.4500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2401123046875,0.9990000128746032,1.0,0.5609955787658691,297.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2401123046875,0.9990000128746032,1.0,2.661121368408203,293.2401123046875,284.95001220703125,300.5955505371094,297.236328125,299.0238342285156,298.5685729980469,293.2401733398437,1.0,1.0,0.1332112997770309,0.1332112997770309,1.0,1.0,-5.688083648681641,0.4765237271785736,5.211560249328613,-0.7988219857215881,1.0,0.6499999761581421,0.0,295.8880615234375,410.0,49724.0703125,0.0,13482.6103515625,1.0,283.1499938964844,290.9161071777344,300.2344665527344,303.4881591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324123978614807,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.7255859375,0.0,149.58847045898438,1895.4371337890625,0.0,1875.3258056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18008820,298.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2437438964844,0.9990000128746032,1.0,0.5327449440956116,298.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2437438964844,0.9990000128746032,1.0,0.5610061287879944,298.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2437438964844,0.9990000128746032,1.0,0.4143571853637695,298.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2437438964844,0.9990000128746032,1.0,0.5610061287879944,297.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2437438964844,0.9990000128746032,1.0,2.6611714363098145,293.2437438964844,284.95001220703125,300.6507568359375,297.2527160644531,299.0394592285156,298.5726928710937,293.24383544921875,1.0,1.0,0.1349112540483474,0.1349112540483474,1.0,1.0,-5.688190460205078,0.4951227307319641,5.193068027496338,-0.7803830504417419,1.0,0.6499999761581421,0.0,295.89208984375,410.0,49743.56640625,0.0,13482.8115234375,1.0,283.1499938964844,290.91912841796875,300.2509765625,303.50616455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320782542228699,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.7685546875,0.0,149.58847045898438,1895.4371337890625,0.0,1872.51513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18008880,298.5985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2437438964844,0.9990000128746032,1.0,0.5327449440956116,298.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2437438964844,0.9990000128746032,1.0,0.5610061287879944,298.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2437438964844,0.9990000128746032,1.0,0.4143571853637695,298.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2437438964844,0.9990000128746032,1.0,0.5610061287879944,297.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2437438964844,0.9990000128746032,1.0,2.6611714363098145,293.2437438964844,284.95001220703125,300.6507568359375,297.2527160644531,299.0394592285156,298.5726928710937,293.24383544921875,1.0,1.0,0.1349112540483474,0.1349112540483474,1.0,1.0,-5.688190460205078,0.4951227307319641,5.193068027496338,-0.7803830504417419,1.0,0.6499999761581421,0.0,295.89208984375,410.0,49743.56640625,0.0,13482.8115234375,1.0,283.1499938964844,290.91912841796875,300.2509765625,303.50616455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320782542228699,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.7685546875,0.0,149.58847045898438,1895.4371337890625,0.0,1872.51513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18008940,298.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2474975585937,0.9990000128746032,1.0,0.5327548980712891,298.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2474975585937,0.9990000128746032,1.0,0.5610165596008301,298.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2474975585937,0.9990000128746032,1.0,0.4143649339675903,298.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2474975585937,0.9990000128746032,1.0,0.5610165596008301,297.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2474975585937,0.9990000128746032,1.0,2.661221027374268,293.2475280761719,284.95001220703125,300.7054748535156,297.2685241699219,299.0550231933594,298.5768127441406,293.2475891113281,1.0,1.0,0.1366112232208252,0.1366112232208252,1.0,1.0,-5.688296794891357,0.513421356678009,5.174875259399414,-0.7622486352920532,1.0,0.6499999761581421,0.0,295.8954162597656,410.0,49763.65234375,0.0,13483.009765625,1.0,283.1499938964844,290.9222412109375,300.2669372558594,303.52362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317668795585632,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.7578125,0.0,149.58847045898438,1895.4371337890625,0.0,1869.897216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009000,298.6017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2474975585937,0.9990000128746032,1.0,0.5327548980712891,298.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2474975585937,0.9990000128746032,1.0,0.5610165596008301,298.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2474975585937,0.9990000128746032,1.0,0.4143649339675903,298.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2474975585937,0.9990000128746032,1.0,0.5610165596008301,297.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2474975585937,0.9990000128746032,1.0,2.661221027374268,293.2475280761719,284.95001220703125,300.7054748535156,297.2685241699219,299.0550231933594,298.5768127441406,293.2475891113281,1.0,1.0,0.1366112232208252,0.1366112232208252,1.0,1.0,-5.688296794891357,0.513421356678009,5.174875259399414,-0.7622486352920532,1.0,0.6499999761581421,0.0,295.8954162597656,410.0,49763.65234375,0.0,13483.009765625,1.0,283.1499938964844,290.9222412109375,300.2669372558594,303.52362060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317668795585632,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.7578125,0.0,149.58847045898438,1895.4371337890625,0.0,1869.897216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009060,298.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2513732910156,0.9990000128746032,1.0,0.5327591300010681,298.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2513732910156,0.9990000128746032,1.0,0.5610210299491882,298.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2513732910156,0.9990000128746032,1.0,0.414368212223053,298.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2513732910156,0.9990000128746032,1.0,0.5610210299491882,298.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2513732910156,0.9990000128746032,1.0,2.661242246627808,293.2513732910156,284.95001220703125,300.7597351074219,297.2837829589844,299.0704650878906,298.5809936523437,293.25146484375,1.0,1.0,0.1370202749967575,0.1370202749967575,1.0,1.0,-5.6883416175842285,0.5182167887687683,5.170124530792236,-0.7575945854187012,1.0,0.6499999761581421,0.0,295.8889465332031,410.0,49784.140625,0.0,13483.0947265625,1.0,283.1499938964844,290.9254150390625,300.2822265625,303.54052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731474757194519,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6630859375,0.0,149.58847045898438,1895.4371337890625,0.0,1867.4422607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009120,298.6049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2513732910156,0.9990000128746032,1.0,0.5327591300010681,298.71197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2513732910156,0.9990000128746032,1.0,0.5610210299491882,298.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2513732910156,0.9990000128746032,1.0,0.414368212223053,298.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2513732910156,0.9990000128746032,1.0,0.5610210299491882,298.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2513732910156,0.9990000128746032,1.0,2.661242246627808,293.2513732910156,284.95001220703125,300.7597351074219,297.2837829589844,299.0704650878906,298.5809936523437,293.25146484375,1.0,1.0,0.1370202749967575,0.1370202749967575,1.0,1.0,-5.6883416175842285,0.5182167887687683,5.170124530792236,-0.7575945854187012,1.0,0.6499999761581421,0.0,295.8889465332031,410.0,49784.140625,0.0,13483.0947265625,1.0,283.1499938964844,290.9254150390625,300.2822265625,303.54052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731474757194519,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.6630859375,0.0,149.58847045898438,1895.4371337890625,0.0,1867.4422607421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009180,298.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2554016113281,0.9990000128746032,1.0,0.5327632427215576,298.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2554016113281,0.9990000128746032,1.0,0.5610253810882568,298.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2554016113281,0.9990000128746032,1.0,0.4143714308738708,298.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2554016113281,0.9990000128746032,1.0,0.5610253810882568,298.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2554016113281,0.9990000128746032,1.0,2.6612627506256104,293.2554016113281,284.95001220703125,300.8134460449219,297.29840087890625,299.0858764648437,298.585205078125,293.2554931640625,1.0,1.0,0.1374293118715286,0.1374293118715286,1.0,1.0,-5.688385009765625,0.5225499272346497,5.165834903717041,-0.7534076571464539,1.0,0.6499999761581421,0.0,295.8816833496094,410.0,49805.3125,0.0,13483.177734375,1.0,283.1499938964844,290.9287109375,300.296875,303.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311999797821045,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.4990234375,0.0,149.58847045898438,1895.4371337890625,0.0,1865.134033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009240,298.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2554016113281,0.9990000128746032,1.0,0.5327632427215576,298.71844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2554016113281,0.9990000128746032,1.0,0.5610253810882568,298.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2554016113281,0.9990000128746032,1.0,0.4143714308738708,298.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2554016113281,0.9990000128746032,1.0,0.5610253810882568,298.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2554016113281,0.9990000128746032,1.0,2.6612627506256104,293.2554016113281,284.95001220703125,300.8134460449219,297.29840087890625,299.0858764648437,298.585205078125,293.2554931640625,1.0,1.0,0.1374293118715286,0.1374293118715286,1.0,1.0,-5.688385009765625,0.5225499272346497,5.165834903717041,-0.7534076571464539,1.0,0.6499999761581421,0.0,295.8816833496094,410.0,49805.3125,0.0,13483.177734375,1.0,283.1499938964844,290.9287109375,300.296875,303.5567321777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311999797821045,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.4990234375,0.0,149.58847045898438,1895.4371337890625,0.0,1865.134033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009300,298.6097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2574157714844,0.9990000128746032,1.0,0.5327653288841248,298.7217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2574157714844,0.9990000128746032,1.0,0.5610275268554688,298.5238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2574157714844,0.9990000128746032,1.0,0.4143730401992798,298.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2574157714844,0.9990000128746032,1.0,0.5610275268554688,298.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2574157714844,0.9990000128746032,1.0,2.661273241043091,293.2574462890625,284.95001220703125,300.840087890625,297.3054504394531,299.09356689453125,298.5873718261719,293.2575378417969,1.0,1.0,0.1376338452100753,0.1376338452100753,1.0,1.0,-5.688406944274902,0.5247081518173218,5.163698673248291,-0.7513228058815002,1.0,0.6499999761581421,0.0,295.8780212402344,410.0,49816.01953125,0.0,13483.21875,1.0,283.1499938964844,290.93035888671875,300.3040466308594,303.564697265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310755848884583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.89453125,0.0,149.58847045898438,1895.4371337890625,0.0,1864.0899658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009360,298.611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.25946044921875,0.9990000128746032,1.0,0.5327708721160889,298.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.25946044921875,0.9990000128746032,1.0,0.5610333681106567,298.525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.25946044921875,0.9990000128746032,1.0,0.4143773317337036,298.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.25946044921875,0.9990000128746032,1.0,0.5610333681106567,298.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.25946044921875,0.9990000128746032,1.0,2.6613006591796875,293.2594909667969,284.95001220703125,300.8666076660156,297.3123779296875,299.1012268066406,298.5895080566406,293.25958251953125,1.0,1.0,0.1386669725179672,0.1386669725179672,1.0,1.0,-5.68846607208252,0.5349653959274292,5.153500556945801,-0.7411567568778992,1.0,0.6499999761581421,0.0,295.8798522949219,410.0,49826.78125,0.0,13483.330078125,1.0,283.1499938964844,290.9320373535156,300.31109619140625,303.57257080078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309617400169373,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.275390625,0.0,149.58847045898438,1895.4371337890625,0.0,1863.134033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009420,298.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.263671875,0.9990000128746032,1.0,0.5327819585800171,298.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.263671875,0.9990000128746032,1.0,0.5610450506210327,298.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.263671875,0.9990000128746032,1.0,0.414385974407196,298.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.263671875,0.9990000128746032,1.0,0.5610450506210327,298.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.263671875,0.9990000128746032,1.0,2.661356210708618,293.2637023925781,284.95001220703125,300.919189453125,297.3256530761719,299.1165466308594,298.5939636230469,293.2637939453125,1.0,1.0,0.1407332569360733,0.1407332569360733,1.0,1.0,-5.6885857582092285,0.5561138391494751,5.132472038269043,-0.7201852202415466,1.0,0.6499999761581421,0.0,295.8842468261719,410.0,49848.74609375,0.0,13483.5517578125,1.0,283.1499938964844,290.9354553222656,300.3243408203125,303.5874938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307295203208923,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.9140625,0.0,149.58847045898438,1895.4371337890625,0.0,1861.1851806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009480,298.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.263671875,0.9990000128746032,1.0,0.5327819585800171,298.7317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.263671875,0.9990000128746032,1.0,0.5610450506210327,298.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.263671875,0.9990000128746032,1.0,0.414385974407196,298.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.263671875,0.9990000128746032,1.0,0.5610450506210327,298.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.263671875,0.9990000128746032,1.0,2.661356210708618,293.2637023925781,284.95001220703125,300.919189453125,297.3256530761719,299.1165466308594,298.5939636230469,293.2637939453125,1.0,1.0,0.1407332569360733,0.1407332569360733,1.0,1.0,-5.6885857582092285,0.5561138391494751,5.132472038269043,-0.7201852202415466,1.0,0.6499999761581421,0.0,295.8842468261719,410.0,49848.74609375,0.0,13483.5517578125,1.0,283.1499938964844,290.9354553222656,300.3243408203125,303.5874938964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307295203208923,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.9140625,0.0,149.58847045898438,1895.4371337890625,0.0,1861.1851806640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009540,298.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2679138183594,0.9990000128746032,1.0,0.5327928066253662,298.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2679138183594,0.9990000128746032,1.0,0.5610564351081848,298.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2679138183594,0.9990000128746032,1.0,0.4143943786621094,298.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2679138183594,0.9990000128746032,1.0,0.5610564351081848,298.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2679138183594,0.9990000128746032,1.0,2.661410331726074,293.2679443359375,284.95001220703125,300.9711608886719,297.3382568359375,299.1318359375,298.5985107421875,293.2680358886719,1.0,1.0,0.1427995264530182,0.1427995264530182,1.0,1.0,-5.688701152801514,0.5765804052352905,5.112120628356934,-0.6998899579048157,1.0,0.6499999761581421,0.0,295.8883361816406,410.0,49870.953125,0.0,13483.76953125,1.0,283.1499938964844,290.9389038085937,300.3370666503906,303.60186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305319309234619,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.474609375,0.0,149.58847045898438,1895.4371337890625,0.0,1859.527587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009600,298.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2679138183594,0.9990000128746032,1.0,0.5327928066253662,298.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2679138183594,0.9990000128746032,1.0,0.5610564351081848,298.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2679138183594,0.9990000128746032,1.0,0.4143943786621094,298.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2679138183594,0.9990000128746032,1.0,0.5610564351081848,298.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2679138183594,0.9990000128746032,1.0,2.661410331726074,293.2679443359375,284.95001220703125,300.9711608886719,297.3382568359375,299.1318359375,298.5985107421875,293.2680358886719,1.0,1.0,0.1427995264530182,0.1427995264530182,1.0,1.0,-5.688701152801514,0.5765804052352905,5.112120628356934,-0.6998899579048157,1.0,0.6499999761581421,0.0,295.8883361816406,410.0,49870.953125,0.0,13483.76953125,1.0,283.1499938964844,290.9389038085937,300.3370666503906,303.60186767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305319309234619,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.474609375,0.0,149.58847045898438,1895.4371337890625,0.0,1859.527587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009660,298.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.27215576171875,0.9990000128746032,1.0,0.5327948927879333,298.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.27215576171875,0.9990000128746032,1.0,0.5610587000846863,298.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.27215576171875,0.9990000128746032,1.0,0.4143960475921631,298.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.27215576171875,0.9990000128746032,1.0,0.5610587000846863,298.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.27215576171875,0.9990000128746032,1.0,2.661421060562134,293.2721862792969,284.95001220703125,301.0224609375,297.3501281738281,299.1470642089844,298.60321044921875,293.2722473144531,1.0,1.0,0.1427109390497207,0.1427109390497207,1.0,1.0,-5.688722133636475,0.5763964653015137,5.112325668334961,-0.7002015113830566,1.0,0.6499999761581421,0.0,295.878662109375,410.0,49892.96875,0.0,13483.8115234375,1.0,283.1499938964844,290.9423522949219,300.3490905761719,303.6155700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303602695465088,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.884765625,0.0,149.58847045898438,1895.4371337890625,0.0,1858.087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009720,298.6212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.27215576171875,0.9990000128746032,1.0,0.5327948927879333,298.7458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.27215576171875,0.9990000128746032,1.0,0.5610587000846863,298.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.27215576171875,0.9990000128746032,1.0,0.4143960475921631,298.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.27215576171875,0.9990000128746032,1.0,0.5610587000846863,298.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.27215576171875,0.9990000128746032,1.0,2.661421060562134,293.2721862792969,284.95001220703125,301.0224609375,297.3501281738281,299.1470642089844,298.60321044921875,293.2722473144531,1.0,1.0,0.1427109390497207,0.1427109390497207,1.0,1.0,-5.688722133636475,0.5763964653015137,5.112325668334961,-0.7002015113830566,1.0,0.6499999761581421,0.0,295.878662109375,410.0,49892.96875,0.0,13483.8115234375,1.0,283.1499938964844,290.9423522949219,300.3490905761719,303.6155700683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303602695465088,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.884765625,0.0,149.58847045898438,1895.4371337890625,0.0,1858.087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009780,298.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.9990000128746032,1.0,0.5327966809272766,298.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.9990000128746032,1.0,0.5610606074333191,298.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.9990000128746032,1.0,0.4143974483013153,298.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.9990000128746032,1.0,0.5610606074333191,298.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.9990000128746032,1.0,2.6614298820495605,293.2763977050781,284.95001220703125,301.0730895996094,297.3612365722656,299.1622619628906,298.6080322265625,293.2764892578125,1.0,1.0,0.1426223665475845,0.1426223665475845,1.0,1.0,-5.6887407302856445,0.5755405426025391,5.1132001876831055,-0.701185405254364,1.0,0.6499999761581421,0.0,295.868408203125,410.0,49915.03125,0.0,13483.84765625,1.0,283.1499938964844,290.94580078125,300.36041259765625,303.6285705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302180528640747,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.1611328125,0.0,149.58847045898438,1895.4371337890625,0.0,1856.895751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009840,298.62469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.9990000128746032,1.0,0.5327966809272766,298.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.9990000128746032,1.0,0.5610606074333191,298.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.9990000128746032,1.0,0.4143974483013153,298.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.9990000128746032,1.0,0.5610606074333191,298.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2763977050781,0.9990000128746032,1.0,2.6614298820495605,293.2763977050781,284.95001220703125,301.0730895996094,297.3612365722656,299.1622619628906,298.6080322265625,293.2764892578125,1.0,1.0,0.1426223665475845,0.1426223665475845,1.0,1.0,-5.6887407302856445,0.5755405426025391,5.1132001876831055,-0.701185405254364,1.0,0.6499999761581421,0.0,295.868408203125,410.0,49915.03125,0.0,13483.84765625,1.0,283.1499938964844,290.94580078125,300.36041259765625,303.6285705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302180528640747,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.1611328125,0.0,149.58847045898438,1895.4371337890625,0.0,1856.895751953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009900,298.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.27850341796875,0.9990000128746032,1.0,0.5327975749969482,298.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.27850341796875,0.9990000128746032,1.0,0.5610615015029907,298.54132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.27850341796875,0.9990000128746032,1.0,0.4143981039524078,298.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.27850341796875,0.9990000128746032,1.0,0.5610615015029907,298.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.27850341796875,0.9990000128746032,1.0,2.6614341735839844,293.27850341796875,284.95001220703125,301.09814453125,297.36651611328125,299.1698303222656,298.61053466796875,293.2785949707031,1.0,1.0,0.1425780653953552,0.1425780653953552,1.0,1.0,-5.688749313354492,0.5751115083694458,5.113637924194336,-0.701675534248352,1.0,0.6499999761581421,0.0,295.863525390625,410.0,49926.01953125,0.0,13483.8642578125,1.0,283.1499938964844,290.947509765625,300.36572265625,303.6347045898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301512956619263,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.224609375,0.0,149.58847045898438,1895.4371337890625,0.0,1856.3363037109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18009960,298.62823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2806396484375,0.9990000128746032,1.0,0.5328029990196228,298.7606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2806396484375,0.9990000128746032,1.0,0.5610671639442444,298.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2806396484375,0.9990000128746032,1.0,0.4144023060798645,298.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2806396484375,0.9990000128746032,1.0,0.5610671639442444,298.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2806396484375,0.9990000128746032,1.0,2.661461114883423,293.2806396484375,284.95001220703125,301.1230163574219,297.37158203125,299.1773986816406,298.6130065917969,293.2807312011719,1.0,1.0,0.1437340229749679,0.1437340229749679,1.0,1.0,-5.688807487487793,0.5855319499969482,5.103275299072266,-0.6913383603096008,1.0,0.6499999761581421,0.0,295.8658142089844,410.0,49937.10546875,0.0,13483.9736328125,1.0,283.1499938964844,290.9492492675781,300.3709411621094,303.6407775878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301000952720642,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.279296875,0.0,149.58847045898438,1895.4371337890625,0.0,1855.9071044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18010020,298.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2848815917969,0.9990000128746032,1.0,0.5328137278556824,298.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2848815917969,0.9990000128746032,1.0,0.5610784888267517,298.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2848815917969,0.9990000128746032,1.0,0.414410650730133,298.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2848815917969,0.9990000128746032,1.0,0.5610784888267517,298.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2848815917969,0.9990000128746032,1.0,2.6615147590637207,293.2848815917969,284.95001220703125,301.1722106933594,297.381103515625,299.1925354003906,298.61822509765625,293.28497314453125,1.0,1.0,0.1460459381341934,0.1460459381341934,1.0,1.0,-5.6889238357543945,0.6071181893348694,5.08180570602417,-0.6699031591415405,1.0,0.6499999761581421,0.0,295.8720397949219,410.0,49959.21484375,0.0,13484.1884765625,1.0,283.1499938964844,290.95269775390625,300.3804016113281,303.65191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299875020980835,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.1962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1854.9637451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18010080,298.6319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2848815917969,0.9990000128746032,1.0,0.5328137278556824,298.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2848815917969,0.9990000128746032,1.0,0.5610784888267517,298.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2848815917969,0.9990000128746032,1.0,0.414410650730133,298.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2848815917969,0.9990000128746032,1.0,0.5610784888267517,298.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2848815917969,0.9990000128746032,1.0,2.6615147590637207,293.2848815917969,284.95001220703125,301.1722106933594,297.381103515625,299.1925354003906,298.61822509765625,293.28497314453125,1.0,1.0,0.1460459381341934,0.1460459381341934,1.0,1.0,-5.6889238357543945,0.6071181893348694,5.08180570602417,-0.6699031591415405,1.0,0.6499999761581421,0.0,295.8720397949219,410.0,49959.21484375,0.0,13484.1884765625,1.0,283.1499938964844,290.95269775390625,300.3804016113281,303.65191650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299875020980835,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.1962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1854.9637451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18010140,298.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2890930175781,0.9990000128746032,1.0,0.532823920249939,298.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2890930175781,0.9990000128746032,1.0,0.5610892176628113,298.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2890930175781,0.9990000128746032,1.0,0.4144185781478882,298.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2890930175781,0.9990000128746032,1.0,0.5610892176628113,298.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2890930175781,0.9990000128746032,1.0,2.6615657806396484,293.28912353515625,284.95001220703125,301.2206115722656,297.3897705078125,299.2076110839844,298.62359619140625,293.2892150878906,1.0,1.0,0.1483578383922577,0.1483578383922577,1.0,1.0,-5.689033031463623,0.6276313066482544,5.061401844024658,-0.6495296359062195,1.0,0.6499999761581421,0.0,295.8780822753906,410.0,49981.1875,0.0,13484.392578125,1.0,283.1499938964844,290.9561462402344,300.3891296386719,303.66229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299063205718994,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.96484375,0.0,149.58847045898438,1895.4371337890625,0.0,1854.283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18010200,298.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2890930175781,0.9990000128746032,1.0,0.532823920249939,298.7765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2890930175781,0.9990000128746032,1.0,0.5610892176628113,298.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2890930175781,0.9990000128746032,1.0,0.4144185781478882,298.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2890930175781,0.9990000128746032,1.0,0.5610892176628113,298.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2890930175781,0.9990000128746032,1.0,2.6615657806396484,293.28912353515625,284.95001220703125,301.2206115722656,297.3897705078125,299.2076110839844,298.62359619140625,293.2892150878906,1.0,1.0,0.1483578383922577,0.1483578383922577,1.0,1.0,-5.689033031463623,0.6276313066482544,5.061401844024658,-0.6495296359062195,1.0,0.6499999761581421,0.0,295.8780822753906,410.0,49981.1875,0.0,13484.392578125,1.0,283.1499938964844,290.9561462402344,300.3891296386719,303.66229248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299063205718994,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.96484375,0.0,149.58847045898438,1895.4371337890625,0.0,1854.283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18010260,298.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.293212890625,0.9990000128746032,1.0,0.5328239798545837,298.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.293212890625,0.9990000128746032,1.0,0.5610893368721008,298.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.293212890625,0.9990000128746032,1.0,0.4144186675548553,298.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.293212890625,0.9990000128746032,1.0,0.5610893368721008,298.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.293212890625,0.9990000128746032,1.0,2.661566257476806,293.2932434082031,284.95001220703125,301.2682189941406,297.3975830078125,299.2226257324219,298.6290588378906,293.2933349609375,1.0,1.0,0.1478261500597,0.1478261500597,1.0,1.0,-5.689031600952148,0.6238144636154175,5.065217018127441,-0.6534307599067688,1.0,0.6499999761581421,0.0,295.8687744140625,410.0,50002.61328125,0.0,13484.39453125,1.0,283.1499938964844,290.9595031738281,300.3972473144531,303.67205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298679947853088,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.5654296875,0.0,149.58847045898438,1895.4371337890625,0.0,1853.9620361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18010320,298.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.293212890625,0.9990000128746032,1.0,0.5328239798545837,298.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.293212890625,0.9990000128746032,1.0,0.5610893368721008,298.55572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.293212890625,0.9990000128746032,1.0,0.4144186675548553,298.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.293212890625,0.9990000128746032,1.0,0.5610893368721008,298.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.293212890625,0.9990000128746032,1.0,2.661566257476806,293.2932434082031,284.95001220703125,301.2682189941406,297.3975830078125,299.2226257324219,298.6290588378906,293.2933349609375,1.0,1.0,0.1478261500597,0.1478261500597,1.0,1.0,-5.689031600952148,0.6238144636154175,5.065217018127441,-0.6534307599067688,1.0,0.6499999761581421,0.0,295.8687744140625,410.0,50002.61328125,0.0,13484.39453125,1.0,283.1499938964844,290.9595031738281,300.3972473144531,303.67205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298679947853088,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.5654296875,0.0,149.58847045898438,1895.4371337890625,0.0,1853.9620361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18010380,298.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2972412109375,0.9990000128746032,1.0,0.5328234434127808,298.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2972412109375,0.9990000128746032,1.0,0.5610887408256531,298.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2972412109375,0.9990000128746032,1.0,0.4144182503223419,298.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2972412109375,0.9990000128746032,1.0,0.5610887408256531,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2972412109375,0.9990000128746032,1.0,2.6615636348724365,293.2972412109375,284.95001220703125,301.31500244140625,297.4045104980469,299.2375793457031,298.6347351074219,293.2973327636719,1.0,1.0,0.1472944617271423,0.1472944617271423,1.0,1.0,-5.689025402069092,0.6191520690917969,5.069873332977295,-0.6581701636314392,1.0,0.6499999761581421,0.0,295.8592834472656,410.0,50023.5703125,0.0,13484.3837890625,1.0,283.1499938964844,290.9627685546875,300.4042053222656,303.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298377752304077,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.8955078125,0.0,149.58847045898438,1895.4371337890625,0.0,1853.7091064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18010440,298.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2972412109375,0.9990000128746032,1.0,0.5328234434127808,298.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2972412109375,0.9990000128746032,1.0,0.5610887408256531,298.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2972412109375,0.9990000128746032,1.0,0.4144182503223419,298.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2972412109375,0.9990000128746032,1.0,0.5610887408256531,298.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2972412109375,0.9990000128746032,1.0,2.6615636348724365,293.2972412109375,284.95001220703125,301.31500244140625,297.4045104980469,299.2375793457031,298.6347351074219,293.2973327636719,1.0,1.0,0.1472944617271423,0.1472944617271423,1.0,1.0,-5.689025402069092,0.6191520690917969,5.069873332977295,-0.6581701636314392,1.0,0.6499999761581421,0.0,295.8592834472656,410.0,50023.5703125,0.0,13484.3837890625,1.0,283.1499938964844,290.9627685546875,300.4042053222656,303.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298377752304077,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.8955078125,0.0,149.58847045898438,1895.4371337890625,0.0,1853.7091064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18010500,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2992248535156,0.9990000128746032,1.0,0.5328231453895569,298.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2992248535156,0.9990000128746032,1.0,0.5610884428024292,298.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2992248535156,0.9990000128746032,1.0,0.4144180119037628,298.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2992248535156,0.9990000128746032,1.0,0.5610884428024292,298.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2992248535156,0.9990000128746032,1.0,2.661561965942383,293.2992248535156,284.95001220703125,301.33807373046875,297.4076538085937,299.2450256347656,298.6376037597656,293.29931640625,1.0,1.0,0.1470286101102829,0.1470286101102829,1.0,1.0,-5.689021587371826,0.6167980432510376,5.072223663330078,-0.660559892654419,1.0,0.6499999761581421,0.0,295.854736328125,410.0,50033.94140625,0.0,13484.3779296875,1.0,283.1499938964844,290.96441650390625,300.4074401855469,303.6846618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729840099811554,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.505859375,0.0,149.58847045898438,1895.4371337890625,0.0,1853.728759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18010560,298.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011779785156,0.9990000128746032,1.0,0.5328277349472046,298.802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011779785156,0.9990000128746032,1.0,0.561093270778656,298.5647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011779785156,0.9990000128746032,1.0,0.4144215583801269,298.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011779785156,0.9990000128746032,1.0,0.561093270778656,298.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3011779785156,0.9990000128746032,1.0,2.661584854125977,293.3012084960937,284.95001220703125,301.36090087890625,297.4105224609375,299.25244140625,298.6405334472656,293.3013000488281,1.0,1.0,0.1482022702693939,0.1482022702693939,1.0,1.0,-5.689071178436279,0.6262908577919006,5.062780380249023,-0.6511240005493164,1.0,0.6499999761581421,0.0,295.85809326171875,410.0,50044.25,0.0,13484.4697265625,1.0,283.1499938964844,290.9660339355469,300.4104919433594,303.6885070800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298529148101807,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.072265625,0.0,149.58847045898438,1895.4371337890625,0.0,1853.8359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
