time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010620,298.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050231933594,0.9990000128746032,1.0,0.5328368544578552,298.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050231933594,0.9990000128746032,1.0,0.5611028671264648,298.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050231933594,0.9990000128746032,1.0,0.4144286811351776,298.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050231933594,0.9990000128746032,1.0,0.5611028671264648,298.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050231933594,0.9990000128746032,1.0,2.661630392074585,293.3050537109375,284.95001220703125,301.4059143066406,297.41558837890625,299.2672119140625,298.6464538574219,293.3051452636719,1.0,1.0,0.1505496203899383,0.1505496203899383,1.0,1.0,-5.689168930053711,0.6460165977478027,5.043152332305908,-0.6314922571182251,1.0,0.6499999761581421,0.0,295.86676025390625,410.0,50064.3828125,0.0,13484.65234375,1.0,283.1499938964844,290.9691772460937,300.4156494140625,303.6952514648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72988361120224,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.9794921875,0.0,149.58847045898438,1895.4371337890625,0.0,1854.0931396484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18010680,298.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050231933594,0.9990000128746032,1.0,0.5328368544578552,298.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050231933594,0.9990000128746032,1.0,0.5611028671264648,298.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050231933594,0.9990000128746032,1.0,0.4144286811351776,298.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050231933594,0.9990000128746032,1.0,0.5611028671264648,298.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3050231933594,0.9990000128746032,1.0,2.661630392074585,293.3050537109375,284.95001220703125,301.4059143066406,297.41558837890625,299.2672119140625,298.6464538574219,293.3051452636719,1.0,1.0,0.1505496203899383,0.1505496203899383,1.0,1.0,-5.689168930053711,0.6460165977478027,5.043152332305908,-0.6314922571182251,1.0,0.6499999761581421,0.0,295.86676025390625,410.0,50064.3828125,0.0,13484.65234375,1.0,283.1499938964844,290.9691772460937,300.4156494140625,303.6952514648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72988361120224,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.9794921875,0.0,149.58847045898438,1895.4371337890625,0.0,1854.0931396484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18010740,298.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087463378906,0.9990000128746032,1.0,0.5328452587127686,298.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087463378906,0.9990000128746032,1.0,0.5611116886138916,298.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087463378906,0.9990000128746032,1.0,0.4144352078437805,298.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087463378906,0.9990000128746032,1.0,0.5611116886138916,298.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087463378906,0.9990000128746032,1.0,2.661672353744507,293.30877685546875,284.95001220703125,301.45001220703125,297.419677734375,299.2818298339844,298.65252685546875,293.308837890625,1.0,1.0,0.1528969556093216,0.1528969556093216,1.0,1.0,-5.689258575439453,0.6644898653030396,5.024768829345703,-0.6130976676940918,1.0,0.6499999761581421,0.0,295.8754272460937,410.0,50083.8671875,0.0,13484.8203125,1.0,283.1499938964844,290.9722595214844,300.4198913574219,303.70098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299404144287109,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.64453125,0.0,149.58847045898438,1895.4371337890625,0.0,1854.569091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18010800,298.65582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087463378906,0.9990000128746032,1.0,0.5328452587127686,298.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087463378906,0.9990000128746032,1.0,0.5611116886138916,298.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087463378906,0.9990000128746032,1.0,0.4144352078437805,298.5286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087463378906,0.9990000128746032,1.0,0.5611116886138916,298.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3087463378906,0.9990000128746032,1.0,2.661672353744507,293.30877685546875,284.95001220703125,301.45001220703125,297.419677734375,299.2818298339844,298.65252685546875,293.308837890625,1.0,1.0,0.1528969556093216,0.1528969556093216,1.0,1.0,-5.689258575439453,0.6644898653030396,5.024768829345703,-0.6130976676940918,1.0,0.6499999761581421,0.0,295.8754272460937,410.0,50083.8671875,0.0,13484.8203125,1.0,283.1499938964844,290.9722595214844,300.4198913574219,303.70098876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299404144287109,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.64453125,0.0,149.58847045898438,1895.4371337890625,0.0,1854.569091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18010860,298.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.31231689453125,0.9990000128746032,1.0,0.5328460335731506,298.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.31231689453125,0.9990000128746032,1.0,0.5611125230789185,298.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.31231689453125,0.9990000128746032,1.0,0.4144358038902282,298.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.31231689453125,0.9990000128746032,1.0,0.5611125230789185,298.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.31231689453125,0.9990000128746032,1.0,2.661676406860352,293.31231689453125,284.95001220703125,301.493408203125,297.4230041503906,299.2964172363281,298.65869140625,293.3124084472656,1.0,1.0,0.1528426259756088,0.1528426259756088,1.0,1.0,-5.689266681671143,0.6646640300750732,5.024602890014648,-0.6129664778709412,1.0,0.6499999761581421,0.0,295.8723449707031,410.0,50102.65234375,0.0,13484.8359375,1.0,283.1499938964844,290.9751892089844,300.4232482910156,303.70574951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300012707710266,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.076171875,0.0,149.58847045898438,1895.4371337890625,0.0,1855.0787353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18010920,298.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.31231689453125,0.9990000128746032,1.0,0.5328460335731506,298.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.31231689453125,0.9990000128746032,1.0,0.5611125230789185,298.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.31231689453125,0.9990000128746032,1.0,0.4144358038902282,298.5345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.31231689453125,0.9990000128746032,1.0,0.5611125230789185,298.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.31231689453125,0.9990000128746032,1.0,2.661676406860352,293.31231689453125,284.95001220703125,301.493408203125,297.4230041503906,299.2964172363281,298.65869140625,293.3124084472656,1.0,1.0,0.1528426259756088,0.1528426259756088,1.0,1.0,-5.689266681671143,0.6646640300750732,5.024602890014648,-0.6129664778709412,1.0,0.6499999761581421,0.0,295.8723449707031,410.0,50102.65234375,0.0,13484.8359375,1.0,283.1499938964844,290.9751892089844,300.4232482910156,303.70574951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300012707710266,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.076171875,0.0,149.58847045898438,1895.4371337890625,0.0,1855.0787353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18010980,298.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3158264160156,0.9990000128746032,1.0,0.5328467488288879,298.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3158264160156,0.9990000128746032,1.0,0.5611132979393005,298.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3158264160156,0.9990000128746032,1.0,0.4144363701343536,298.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3158264160156,0.9990000128746032,1.0,0.5611132979393005,298.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3158264160156,0.9990000128746032,1.0,2.661679983139038,293.3158264160156,284.95001220703125,301.536376953125,297.42584228515625,299.3109741210937,298.6650085449219,293.31591796875,1.0,1.0,0.1527883112430572,0.1527883112430572,1.0,1.0,-5.689274311065674,0.6642547249794006,5.025019645690918,-0.6134285926818848,1.0,0.6499999761581421,0.0,295.8681030273437,410.0,50121.27734375,0.0,13484.8505859375,1.0,283.1499938964844,290.9781188964844,300.42608642578125,303.7099304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300639748573303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.384765625,0.0,149.58847045898438,1895.4371337890625,0.0,1855.604248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18011040,298.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3158264160156,0.9990000128746032,1.0,0.5328467488288879,298.8388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3158264160156,0.9990000128746032,1.0,0.5611132979393005,298.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3158264160156,0.9990000128746032,1.0,0.4144363701343536,298.5404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3158264160156,0.9990000128746032,1.0,0.5611132979393005,298.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3158264160156,0.9990000128746032,1.0,2.661679983139038,293.3158264160156,284.95001220703125,301.536376953125,297.42584228515625,299.3109741210937,298.6650085449219,293.31591796875,1.0,1.0,0.1527883112430572,0.1527883112430572,1.0,1.0,-5.689274311065674,0.6642547249794006,5.025019645690918,-0.6134285926818848,1.0,0.6499999761581421,0.0,295.8681030273437,410.0,50121.27734375,0.0,13484.8505859375,1.0,283.1499938964844,290.9781188964844,300.42608642578125,303.7099304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300639748573303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8512.384765625,0.0,149.58847045898438,1895.4371337890625,0.0,1855.604248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18011100,298.6663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.31756591796875,0.9990000128746032,1.0,0.5328472256660461,298.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.31756591796875,0.9990000128746032,1.0,0.5611137747764587,298.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.31756591796875,0.9990000128746032,1.0,0.4144367277622223,298.54345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.31756591796875,0.9990000128746032,1.0,0.5611137747764587,298.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.31756591796875,0.9990000128746032,1.0,2.66168212890625,293.31756591796875,284.95001220703125,301.5577087402344,297.42706298828125,299.3182678222656,298.6681823730469,293.3176574707031,1.0,1.0,0.1527611464262008,0.1527611464262008,1.0,1.0,-5.689278602600098,0.6640496850013733,5.025228977203369,-0.6136646866798401,1.0,0.6499999761581421,0.0,295.8656311035156,410.0,50130.48046875,0.0,13484.859375,1.0,283.1499938964844,290.97955322265625,300.42730712890625,303.7117919921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300985455513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.4931640625,0.0,149.58847045898438,1895.4371337890625,0.0,1855.89404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18011160,298.6684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3193054199219,0.9990000128746032,1.0,0.5328494906425476,298.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3193054199219,0.9990000128746032,1.0,0.5611161589622498,298.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3193054199219,0.9990000128746032,1.0,0.4144384860992431,298.5464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3193054199219,0.9990000128746032,1.0,0.5611161589622498,298.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3193054199219,0.9990000128746032,1.0,2.661693572998047,293.3193054199219,284.95001220703125,301.57891845703125,297.4281616210937,299.3255310058594,298.67138671875,293.31939697265625,1.0,1.0,0.1533577889204025,0.1533577889204025,1.0,1.0,-5.689303398132324,0.6682517528533936,5.021051406860352,-0.6095044612884521,1.0,0.6499999761581421,0.0,295.86578369140625,410.0,50139.67578125,0.0,13484.9052734375,1.0,283.1499938964844,290.9809875488281,300.4284973144531,303.713623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301414012908936,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.5888671875,0.0,149.58847045898438,1895.4371337890625,0.0,1856.253173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18011220,298.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3226928710937,0.9990000128746032,1.0,0.532854437828064,298.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3226928710937,0.9990000128746032,1.0,0.5611213445663452,298.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3226928710937,0.9990000128746032,1.0,0.4144423305988312,298.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3226928710937,0.9990000128746032,1.0,0.5611213445663452,298.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3226928710937,0.9990000128746032,1.0,2.6617181301116943,293.3226928710937,284.95001220703125,301.6210327148437,297.429931640625,299.3400573730469,298.6778564453125,293.3227844238281,1.0,1.0,0.1545510590076446,0.1545510590076446,1.0,1.0,-5.689355850219727,0.6769952178001404,5.012360572814941,-0.600857138633728,1.0,0.6499999761581421,0.0,295.8654479980469,410.0,50157.74609375,0.0,13485.00390625,1.0,283.1499938964844,290.9838256835937,300.4302978515625,303.7167053222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302246689796448,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.6484375,0.0,149.58847045898438,1895.4371337890625,0.0,1856.9512939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18011280,298.6727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3226928710937,0.9990000128746032,1.0,0.532854437828064,298.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3226928710937,0.9990000128746032,1.0,0.5611213445663452,298.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3226928710937,0.9990000128746032,1.0,0.4144423305988312,298.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3226928710937,0.9990000128746032,1.0,0.5611213445663452,298.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3226928710937,0.9990000128746032,1.0,2.6617181301116943,293.3226928710937,284.95001220703125,301.6210327148437,297.429931640625,299.3400573730469,298.6778564453125,293.3227844238281,1.0,1.0,0.1545510590076446,0.1545510590076446,1.0,1.0,-5.689355850219727,0.6769952178001404,5.012360572814941,-0.600857138633728,1.0,0.6499999761581421,0.0,295.8654479980469,410.0,50157.74609375,0.0,13485.00390625,1.0,283.1499938964844,290.9838256835937,300.4302978515625,303.7167053222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302246689796448,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.6484375,0.0,149.58847045898438,1895.4371337890625,0.0,1856.9512939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18011340,298.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3260192871094,0.9990000128746032,1.0,0.5328594446182251,298.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3260192871094,0.9990000128746032,1.0,0.5611266493797302,298.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3260192871094,0.9990000128746032,1.0,0.4144462347030639,298.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3260192871094,0.9990000128746032,1.0,0.5611266493797302,298.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3260192871094,0.9990000128746032,1.0,2.6617431640625,293.3260192871094,284.95001220703125,301.6627197265625,297.43121337890625,299.35455322265625,298.6844177246094,293.3261108398437,1.0,1.0,0.1557443439960479,0.1557443439960479,1.0,1.0,-5.689409732818604,0.6853920221328735,5.004017353057861,-0.5925716757774353,1.0,0.6499999761581421,0.0,295.8636474609375,410.0,50175.48828125,0.0,13485.1044921875,1.0,283.1499938964844,290.9866027832031,300.4316101074219,303.7192687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303191423416138,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.578125,0.0,149.58847045898438,1895.4371337890625,0.0,1857.7431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18011400,298.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3260192871094,0.9990000128746032,1.0,0.5328594446182251,298.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3260192871094,0.9990000128746032,1.0,0.5611266493797302,298.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3260192871094,0.9990000128746032,1.0,0.4144462347030639,298.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3260192871094,0.9990000128746032,1.0,0.5611266493797302,298.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3260192871094,0.9990000128746032,1.0,2.6617431640625,293.3260192871094,284.95001220703125,301.6627197265625,297.43121337890625,299.35455322265625,298.6844177246094,293.3261108398437,1.0,1.0,0.1557443439960479,0.1557443439960479,1.0,1.0,-5.689409732818604,0.6853920221328735,5.004017353057861,-0.5925716757774353,1.0,0.6499999761581421,0.0,295.8636474609375,410.0,50175.48828125,0.0,13485.1044921875,1.0,283.1499938964844,290.9866027832031,300.4316101074219,303.7192687988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303191423416138,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.578125,0.0,149.58847045898438,1895.4371337890625,0.0,1857.7431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18011460,298.67919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3277282714844,0.9990000128746032,1.0,0.5328609943389893,298.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3277282714844,0.9990000128746032,1.0,0.5611282587051392,298.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3277282714844,0.9990000128746032,1.0,0.4144474267959595,298.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3277282714844,0.9990000128746032,1.0,0.5611282587051392,298.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3277282714844,0.9990000128746032,1.0,2.6617510318756104,293.3277282714844,284.95001220703125,301.6842041015625,297.4316711425781,299.3620910644531,298.68780517578125,293.32781982421875,1.0,1.0,0.1559355705976486,0.1559355705976486,1.0,1.0,-5.689425468444824,0.6868852972984314,5.002540111541748,-0.5911352634429932,1.0,0.6499999761581421,0.0,295.8605651855469,410.0,50184.5625,0.0,13485.1357421875,1.0,283.1499938964844,290.988037109375,300.43212890625,303.7204284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303786277770996,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.54296875,0.0,149.58847045898438,1895.4371337890625,0.0,1858.2421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18011520,298.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292541503906,0.9990000128746032,1.0,0.5328624248504639,298.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292541503906,0.9990000128746032,1.0,0.5611298084259033,298.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292541503906,0.9990000128746032,1.0,0.4144485592842102,298.5650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292541503906,0.9990000128746032,1.0,0.5611298084259033,298.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292541503906,0.9990000128746032,1.0,2.6617581844329834,293.32928466796875,284.95001220703125,301.7039489746094,297.4319763183594,299.3689880371094,298.69097900390625,293.329345703125,1.0,1.0,0.1561120897531509,0.1561120897531509,1.0,1.0,-5.689440727233887,0.6880908608436584,5.001349925994873,-0.5899890065193176,1.0,0.6499999761581421,0.0,295.8570861816406,410.0,50192.80078125,0.0,13485.1640625,1.0,283.1499938964844,290.98931884765625,300.4324645996094,303.7213439941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304331660270691,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.384765625,0.0,149.58847045898438,1895.4371337890625,0.0,1858.69921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18011580,298.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3323669433594,0.9990000128746032,1.0,0.5328656435012817,298.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3323669433594,0.9990000128746032,1.0,0.5611331462860107,298.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3323669433594,0.9990000128746032,1.0,0.4144510626792907,298.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3323669433594,0.9990000128746032,1.0,0.5611331462860107,298.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3323669433594,0.9990000128746032,1.0,2.661774158477783,293.3323974609375,284.95001220703125,301.7447204589844,297.43218994140625,299.38336181640625,298.6976013183594,293.3324584960937,1.0,1.0,0.1564798206090927,0.1564798206090927,1.0,1.0,-5.689474582672119,0.6905754208564758,4.998898983001709,-0.5876417756080627,1.0,0.6499999761581421,0.0,295.8487854003906,410.0,50209.52734375,0.0,13485.228515625,1.0,283.1499938964844,290.991943359375,300.4326171875,303.7226867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305451035499573,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.998046875,0.0,149.58847045898438,1895.4371337890625,0.0,1859.6383056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18011640,298.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3323669433594,0.9990000128746032,1.0,0.5328656435012817,298.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3323669433594,0.9990000128746032,1.0,0.5611331462860107,298.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3323669433594,0.9990000128746032,1.0,0.4144510626792907,298.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3323669433594,0.9990000128746032,1.0,0.5611331462860107,298.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3323669433594,0.9990000128746032,1.0,2.661774158477783,293.3323974609375,284.95001220703125,301.7447204589844,297.43218994140625,299.38336181640625,298.6976013183594,293.3324584960937,1.0,1.0,0.1564798206090927,0.1564798206090927,1.0,1.0,-5.689474582672119,0.6905754208564758,4.998898983001709,-0.5876417756080627,1.0,0.6499999761581421,0.0,295.8487854003906,410.0,50209.52734375,0.0,13485.228515625,1.0,283.1499938964844,290.991943359375,300.4326171875,303.7226867675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305451035499573,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.998046875,0.0,149.58847045898438,1895.4371337890625,0.0,1859.6383056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18011700,298.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3339233398437,0.9990000128746032,1.0,0.5328672528266907,298.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3339233398437,0.9990000128746032,1.0,0.5611348748207092,298.6128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3339233398437,0.9990000128746032,1.0,0.414452314376831,298.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3339233398437,0.9990000128746032,1.0,0.5611348748207092,298.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3339233398437,0.9990000128746032,1.0,2.6617822647094727,293.3339538574219,284.95001220703125,301.76495361328125,297.4320983886719,299.3905334472656,298.700927734375,293.3340148925781,1.0,1.0,0.1566636860370636,0.1566636860370636,1.0,1.0,-5.689491271972656,0.6918044686317444,4.997686862945557,-0.5864821076393127,1.0,0.6499999761581421,0.0,295.84454345703125,410.0,50217.875,0.0,13485.2607421875,1.0,283.1499938964844,290.9932556152344,300.4326477050781,303.7232971191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306169867515564,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.7939453125,0.0,149.58847045898438,1895.4371337890625,0.0,1860.2413330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18011760,298.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.33544921875,0.9990000128746032,1.0,0.5328694581985474,298.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.33544921875,0.9990000128746032,1.0,0.5611371994018555,298.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.33544921875,0.9990000128746032,1.0,0.4144540429115295,298.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.33544921875,0.9990000128746032,1.0,0.5611371994018555,298.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.33544921875,0.9990000128746032,1.0,2.661793231964112,293.33544921875,284.95001220703125,301.7850646972656,297.431884765625,299.3976745605469,298.7042541503906,293.33551025390625,1.0,1.0,0.1570489555597305,0.1570489555597305,1.0,1.0,-5.689514636993408,0.6942667365074158,4.995247840881348,-0.5840968489646912,1.0,0.6499999761581421,0.0,295.8406982421875,410.0,50226.02734375,0.0,13485.3056640625,1.0,283.1499938964844,290.9945373535156,300.4325561523437,303.7237548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306929230690002,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.546875,0.0,149.58847045898438,1895.4371337890625,0.0,1860.8785400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18011820,298.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3383483886719,0.9990000128746032,1.0,0.5328739881515503,298.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3383483886719,0.9990000128746032,1.0,0.5611419677734375,298.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3383483886719,0.9990000128746032,1.0,0.4144575595855713,298.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3383483886719,0.9990000128746032,1.0,0.5611419677734375,298.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3383483886719,0.9990000128746032,1.0,2.661816120147705,293.33837890625,284.95001220703125,301.824951171875,297.4310607910156,299.411865234375,298.7108764648437,293.33843994140625,1.0,1.0,0.1578194946050644,0.1578194946050644,1.0,1.0,-5.689562797546387,0.6992409825325012,4.990321636199951,-0.5792838931083679,1.0,0.6499999761581421,0.0,295.83251953125,410.0,50241.78125,0.0,13485.396484375,1.0,283.1499938964844,290.9970092773437,300.4317321777344,303.7240600585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308399081230164,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.8798828125,0.0,149.58847045898438,1895.4371337890625,0.0,1862.11181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18011880,298.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3383483886719,0.9990000128746032,1.0,0.5328739881515503,298.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3383483886719,0.9990000128746032,1.0,0.5611419677734375,298.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3383483886719,0.9990000128746032,1.0,0.4144575595855713,298.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3383483886719,0.9990000128746032,1.0,0.5611419677734375,298.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3383483886719,0.9990000128746032,1.0,2.661816120147705,293.33837890625,284.95001220703125,301.824951171875,297.4310607910156,299.411865234375,298.7108764648437,293.33843994140625,1.0,1.0,0.1578194946050644,0.1578194946050644,1.0,1.0,-5.689562797546387,0.6992409825325012,4.990321636199951,-0.5792838931083679,1.0,0.6499999761581421,0.0,295.83251953125,410.0,50241.78125,0.0,13485.396484375,1.0,283.1499938964844,290.9970092773437,300.4317321777344,303.7240600585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308399081230164,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.8798828125,0.0,149.58847045898438,1895.4371337890625,0.0,1862.11181640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18011940,298.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.34112548828125,0.9990000128746032,1.0,0.532878577709198,298.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.34112548828125,0.9990000128746032,1.0,0.5611467957496643,298.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.34112548828125,0.9990000128746032,1.0,0.4144611060619354,298.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.34112548828125,0.9990000128746032,1.0,0.5611467957496643,298.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.34112548828125,0.9990000128746032,1.0,2.66183876991272,293.3411560058594,284.95001220703125,301.8643798828125,297.4296875,299.4259033203125,298.71746826171875,293.3412170410156,1.0,1.0,0.1585900485515594,0.1585900485515594,1.0,1.0,-5.689610958099365,0.704064130783081,4.985546588897705,-0.5746250152587891,1.0,0.6499999761581421,0.0,295.823974609375,410.0,50256.9140625,0.0,13485.4873046875,1.0,283.1499938964844,290.9993896484375,300.43035888671875,303.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309971451759338,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.05078125,0.0,149.58847045898438,1895.4371337890625,0.0,1863.431396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18012000,298.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.34112548828125,0.9990000128746032,1.0,0.532878577709198,298.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.34112548828125,0.9990000128746032,1.0,0.5611467957496643,298.6261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.34112548828125,0.9990000128746032,1.0,0.4144611060619354,298.5902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.34112548828125,0.9990000128746032,1.0,0.5611467957496643,298.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.34112548828125,0.9990000128746032,1.0,2.66183876991272,293.3411560058594,284.95001220703125,301.8643798828125,297.4296875,299.4259033203125,298.71746826171875,293.3412170410156,1.0,1.0,0.1585900485515594,0.1585900485515594,1.0,1.0,-5.689610958099365,0.704064130783081,4.985546588897705,-0.5746250152587891,1.0,0.6499999761581421,0.0,295.823974609375,410.0,50256.9140625,0.0,13485.4873046875,1.0,283.1499938964844,290.9993896484375,300.43035888671875,303.7237854003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309971451759338,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.05078125,0.0,149.58847045898438,1895.4371337890625,0.0,1863.431396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18012060,298.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3437805175781,0.9990000128746032,1.0,0.5328823328018188,298.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3437805175781,0.9990000128746032,1.0,0.5611507892608643,298.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3437805175781,0.9990000128746032,1.0,0.4144640564918518,298.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3437805175781,0.9990000128746032,1.0,0.5611507892608643,298.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3437805175781,0.9990000128746032,1.0,2.6618576049804688,293.3437805175781,284.95001220703125,301.9033203125,297.4277648925781,299.4398193359375,298.7239990234375,293.3438415527344,1.0,1.0,0.1590769439935684,0.1590769439935684,1.0,1.0,-5.689650535583496,0.7070890069007874,4.9825615882873535,-0.5717592835426331,1.0,0.6499999761581421,0.0,295.814453125,410.0,50271.35546875,0.0,13485.5634765625,1.0,283.1499938964844,291.0016784667969,300.42852783203125,303.72296142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311704754829407,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.0634765625,0.0,149.58847045898438,1895.4371337890625,0.0,1864.88671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18012120,298.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3437805175781,0.9990000128746032,1.0,0.5328823328018188,298.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3437805175781,0.9990000128746032,1.0,0.5611507892608643,298.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3437805175781,0.9990000128746032,1.0,0.4144640564918518,298.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3437805175781,0.9990000128746032,1.0,0.5611507892608643,298.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3437805175781,0.9990000128746032,1.0,2.6618576049804688,293.3437805175781,284.95001220703125,301.9033203125,297.4277648925781,299.4398193359375,298.7239990234375,293.3438415527344,1.0,1.0,0.1590769439935684,0.1590769439935684,1.0,1.0,-5.689650535583496,0.7070890069007874,4.9825615882873535,-0.5717592835426331,1.0,0.6499999761581421,0.0,295.814453125,410.0,50271.35546875,0.0,13485.5634765625,1.0,283.1499938964844,291.0016784667969,300.42852783203125,303.72296142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311704754829407,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.0634765625,0.0,149.58847045898438,1895.4371337890625,0.0,1864.88671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18012180,298.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3462829589844,0.9990000128746032,1.0,0.5328860282897949,298.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3462829589844,0.9990000128746032,1.0,0.5611546635627747,298.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3462829589844,0.9990000128746032,1.0,0.4144668877124786,298.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3462829589844,0.9990000128746032,1.0,0.5611546635627747,298.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3462829589844,0.9990000128746032,1.0,2.66187596321106,293.3462829589844,284.95001220703125,301.9418029785156,297.4253234863281,299.4535827636719,298.73046875,293.3463439941406,1.0,1.0,0.1595638543367386,0.1595638543367386,1.0,1.0,-5.689689159393311,0.7099957466125488,4.979693412780762,-0.5690077543258667,1.0,0.6499999761581421,0.0,295.8050842285156,410.0,50285.1484375,0.0,13485.63671875,1.0,283.1499938964844,291.0038452148437,300.4261779785156,303.7215881347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313603162765503,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.9189453125,0.0,149.58847045898438,1895.4371337890625,0.0,1866.48095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18012240,298.7048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3462829589844,0.9990000128746032,1.0,0.5328860282897949,298.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3462829589844,0.9990000128746032,1.0,0.5611546635627747,298.6366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3462829589844,0.9990000128746032,1.0,0.4144668877124786,298.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3462829589844,0.9990000128746032,1.0,0.5611546635627747,298.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3462829589844,0.9990000128746032,1.0,2.66187596321106,293.3462829589844,284.95001220703125,301.9418029785156,297.4253234863281,299.4535827636719,298.73046875,293.3463439941406,1.0,1.0,0.1595638543367386,0.1595638543367386,1.0,1.0,-5.689689159393311,0.7099957466125488,4.979693412780762,-0.5690077543258667,1.0,0.6499999761581421,0.0,295.8050842285156,410.0,50285.1484375,0.0,13485.63671875,1.0,283.1499938964844,291.0038452148437,300.4261779785156,303.7215881347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313603162765503,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.9189453125,0.0,149.58847045898438,1895.4371337890625,0.0,1866.48095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18012300,298.7065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9990000128746032,1.0,0.5328877568244934,298.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9990000128746032,1.0,0.5611564517021179,298.6392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9990000128746032,1.0,0.4144682586193084,298.6057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9990000128746032,1.0,0.5611564517021179,298.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.34747314453125,0.9990000128746032,1.0,2.6618847846984863,293.34747314453125,284.95001220703125,301.9608764648437,297.42388916015625,299.4603881835937,298.7336730957031,293.3475341796875,1.0,1.0,0.1598073095083236,0.1598073095083236,1.0,1.0,-5.6897077560424805,0.711425244808197,4.978282451629639,-0.5676513910293579,1.0,0.6499999761581421,0.0,295.8007507324219,410.0,50291.68359375,0.0,13485.671875,1.0,283.1499938964844,291.0048828125,300.4247741699219,303.7206726074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314580082893372,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.2685546875,0.0,149.58847045898438,1895.4371337890625,0.0,1867.3016357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18012360,298.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3486022949219,0.9990000128746032,1.0,0.5328896045684814,298.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3486022949219,0.9990000128746032,1.0,0.5611584186553955,298.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3486022949219,0.9990000128746032,1.0,0.4144696891307831,298.6088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3486022949219,0.9990000128746032,1.0,0.5611584186553955,298.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3486022949219,0.9990000128746032,1.0,2.661893844604492,293.3486022949219,284.95001220703125,301.9798278808594,297.4223022460937,299.4671630859375,298.7368469238281,293.3486633300781,1.0,1.0,0.1601078361272812,0.1601078361272812,1.0,1.0,-5.689726829528809,0.7131475210189819,4.976579189300537,-0.56600022315979,1.0,0.6499999761581421,0.0,295.7967529296875,410.0,50298.03125,0.0,13485.7080078125,1.0,283.1499938964844,291.0058898925781,300.4232482910156,303.7195739746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315585017204285,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.572265625,0.0,149.58847045898438,1895.4371337890625,0.0,1868.1456298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18012420,298.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3507080078125,0.9990000128746032,1.0,0.5328930020332336,298.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3507080078125,0.9990000128746032,1.0,0.561161994934082,298.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3507080078125,0.9990000128746032,1.0,0.414472371339798,298.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3507080078125,0.9990000128746032,1.0,0.561161994934082,298.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3507080078125,0.9990000128746032,1.0,2.6619110107421875,293.3507080078125,284.95001220703125,302.01739501953125,297.41876220703125,299.48046875,298.7430725097656,293.35076904296875,1.0,1.0,0.160708874464035,0.160708874464035,1.0,1.0,-5.689763069152832,0.7165579199790955,4.973205089569092,-0.5627200603485107,1.0,0.6499999761581421,0.0,295.7896423339844,410.0,50309.8984375,0.0,13485.77734375,1.0,283.1499938964844,291.0077819824219,300.4196472167969,303.71685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317594885826111,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.00390625,0.0,149.58847045898438,1895.4371337890625,0.0,1869.8350830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18012480,298.71148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3507080078125,0.9990000128746032,1.0,0.5328930020332336,298.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3507080078125,0.9990000128746032,1.0,0.561161994934082,298.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3507080078125,0.9990000128746032,1.0,0.414472371339798,298.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3507080078125,0.9990000128746032,1.0,0.561161994934082,298.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3507080078125,0.9990000128746032,1.0,2.6619110107421875,293.3507080078125,284.95001220703125,302.01739501953125,297.41876220703125,299.48046875,298.7430725097656,293.35076904296875,1.0,1.0,0.160708874464035,0.160708874464035,1.0,1.0,-5.689763069152832,0.7165579199790955,4.973205089569092,-0.5627200603485107,1.0,0.6499999761581421,0.0,295.7896423339844,410.0,50309.8984375,0.0,13485.77734375,1.0,283.1499938964844,291.0077819824219,300.4196472167969,303.71685791015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317594885826111,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.00390625,0.0,149.58847045898438,1895.4371337890625,0.0,1869.8350830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18012540,298.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3526916503906,0.9990000128746032,1.0,0.5328962802886963,298.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3526916503906,0.9990000128746032,1.0,0.561165452003479,298.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3526916503906,0.9990000128746032,1.0,0.4144749045372009,298.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3526916503906,0.9990000128746032,1.0,0.561165452003479,298.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3526916503906,0.9990000128746032,1.0,2.6619272232055664,293.3526916503906,284.95001220703125,302.054443359375,297.4146728515625,299.49365234375,298.74920654296875,293.3527526855469,1.0,1.0,0.16130992770195,0.16130992770195,1.0,1.0,-5.689797401428223,0.7198721766471863,4.969925403594971,-0.5595262050628662,1.0,0.6499999761581421,0.0,295.783203125,410.0,50321.16796875,0.0,13485.8427734375,1.0,283.1499938964844,291.0095520019531,300.4157409667969,303.7137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319888472557068,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.3154296875,0.0,149.58847045898438,1895.4371337890625,0.0,1871.762939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
