time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012600,298.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3526916503906,0.9990000128746032,1.0,0.5328962802886963,298.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3526916503906,0.9990000128746032,1.0,0.561165452003479,298.6519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3526916503906,0.9990000128746032,1.0,0.4144749045372009,298.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3526916503906,0.9990000128746032,1.0,0.561165452003479,298.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3526916503906,0.9990000128746032,1.0,2.6619272232055664,293.3526916503906,284.95001220703125,302.054443359375,297.4146728515625,299.49365234375,298.74920654296875,293.3527526855469,1.0,1.0,0.16130992770195,0.16130992770195,1.0,1.0,-5.689797401428223,0.7198721766471863,4.969925403594971,-0.5595262050628662,1.0,0.6499999761581421,0.0,295.783203125,410.0,50321.16796875,0.0,13485.8427734375,1.0,283.1499938964844,291.0095520019531,300.4157409667969,303.7137451171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319888472557068,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.3154296875,0.0,149.58847045898438,1895.4371337890625,0.0,1871.762939453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18012660,298.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.353759765625,0.9990000128746032,1.0,0.5328980684280396,298.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.353759765625,0.9990000128746032,1.0,0.5611673593521118,298.6549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.353759765625,0.9990000128746032,1.0,0.4144763052463531,298.62432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.353759765625,0.9990000128746032,1.0,0.5611673593521118,298.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.353759765625,0.9990000128746032,1.0,2.6619362831115723,293.353759765625,284.95001220703125,302.0764465332031,297.41192626953125,299.5014343261719,298.7528076171875,293.35382080078125,1.0,1.0,0.1616827696561813,0.1616827696561813,1.0,1.0,-5.689816474914551,0.7218752503395081,4.967941284179688,-0.5575864911079407,1.0,0.6499999761581421,0.0,295.7799987792969,410.0,50327.390625,0.0,13485.87890625,1.0,283.1499938964844,291.01055908203125,300.4130554199219,303.7115478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321293354034424,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.388671875,0.0,149.58847045898438,1895.4371337890625,0.0,1872.9443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18012720,298.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3544311523437,0.9990000128746032,1.0,0.5328992605209351,298.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3544311523437,0.9990000128746032,1.0,0.5611685514450073,298.6568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3544311523437,0.9990000128746032,1.0,0.4144771695137024,298.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3544311523437,0.9990000128746032,1.0,0.5611685514450073,298.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3544311523437,0.9990000128746032,1.0,2.6619420051574707,293.3544311523437,284.95001220703125,302.0910339355469,297.4100036621094,299.5065612792969,298.75518798828125,293.3544921875,1.0,1.0,0.1619313359260559,0.1619313359260559,1.0,1.0,-5.689828395843506,0.7231917381286621,4.966636657714844,-0.5563090443611145,1.0,0.6499999761581421,0.0,295.7781066894531,410.0,50331.30859375,0.0,13485.9013671875,1.0,283.1499938964844,291.0111694335937,300.4111328125,303.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322227954864502,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.3876953125,0.0,149.58847045898438,1895.4371337890625,0.0,1873.7305908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18012780,298.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.35595703125,0.9990000128746032,1.0,0.5329018831253052,298.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.35595703125,0.9990000128746032,1.0,0.5611713528633118,298.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.35595703125,0.9990000128746032,1.0,0.4144792556762695,298.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.35595703125,0.9990000128746032,1.0,0.5611713528633118,298.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35595703125,0.9990000128746032,1.0,2.6619553565979004,293.35595703125,284.95001220703125,302.12713623046875,297.40478515625,299.5191955566406,298.7609558105469,293.3559875488281,1.0,1.0,0.1625527441501617,0.1625527441501617,1.0,1.0,-5.689857006072998,0.7264091968536377,4.963447570800781,-0.5531797409057617,1.0,0.6499999761581421,0.0,295.77398681640625,410.0,50340.3515625,0.0,13485.955078125,1.0,283.1499938964844,291.0126037597656,300.4059143066406,303.7053527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324610352516174,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.234375,0.0,149.58847045898438,1895.4371337890625,0.0,1875.7353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18012840,298.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.35595703125,0.9990000128746032,1.0,0.5329018831253052,298.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.35595703125,0.9990000128746032,1.0,0.5611713528633118,298.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.35595703125,0.9990000128746032,1.0,0.4144792556762695,298.6322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.35595703125,0.9990000128746032,1.0,0.5611713528633118,298.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35595703125,0.9990000128746032,1.0,2.6619553565979004,293.35595703125,284.95001220703125,302.12713623046875,297.40478515625,299.5191955566406,298.7609558105469,293.3559875488281,1.0,1.0,0.1625527441501617,0.1625527441501617,1.0,1.0,-5.689857006072998,0.7264091968536377,4.963447570800781,-0.5531797409057617,1.0,0.6499999761581421,0.0,295.77398681640625,410.0,50340.3515625,0.0,13485.955078125,1.0,283.1499938964844,291.0126037597656,300.4059143066406,303.7053527832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324610352516174,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.234375,0.0,149.58847045898438,1895.4371337890625,0.0,1875.7353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18012900,298.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3566589355469,0.9990000128746032,1.0,0.532903254032135,298.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3566589355469,0.9990000128746032,1.0,0.5611727833747864,298.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3566589355469,0.9990000128746032,1.0,0.4144802987575531,298.6351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3566589355469,0.9990000128746032,1.0,0.5611727833747864,298.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3566589355469,0.9990000128746032,1.0,2.6619620323181152,293.3566589355469,284.95001220703125,302.1449890136719,297.4019775390625,299.52545166015625,298.7637634277344,293.356689453125,1.0,1.0,0.1628634482622146,0.1628634482622146,1.0,1.0,-5.689870834350586,0.7279784679412842,4.961892604827881,-0.5516560077667236,1.0,0.6499999761581421,0.0,295.77178955078125,410.0,50344.56640625,0.0,13485.9814453125,1.0,283.1499938964844,291.0132751464844,300.40313720703125,303.702880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325869202613831,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.095703125,0.0,149.58847045898438,1895.4371337890625,0.0,1876.794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18012960,298.7225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3572998046875,0.9990000128746032,1.0,0.5329044461250305,298.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3572998046875,0.9990000128746032,1.0,0.5611740946769714,298.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3572998046875,0.9990000128746032,1.0,0.4144812524318695,298.6378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3572998046875,0.9990000128746032,1.0,0.5611740946769714,298.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3572998046875,0.9990000128746032,1.0,2.661968231201172,293.3572998046875,284.95001220703125,302.1627197265625,297.3990173339844,299.5316162109375,298.7665710449219,293.3573303222656,1.0,1.0,0.1631076335906982,0.1631076335906982,1.0,1.0,-5.689883708953857,0.7292134165763855,4.960670471191406,-0.5504665374755859,1.0,0.6499999761581421,0.0,295.7693176269531,410.0,50348.515625,0.0,13486.005859375,1.0,283.1499938964844,291.013916015625,300.40020751953125,303.7002868652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327160835266113,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.90625,0.0,149.58847045898438,1895.4371337890625,0.0,1877.882080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013020,298.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3583679199219,0.9990000128746032,1.0,0.5329067707061768,299.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3583679199219,0.9990000128746032,1.0,0.5611765384674072,298.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3583679199219,0.9990000128746032,1.0,0.4144830703735351,298.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3583679199219,0.9990000128746032,1.0,0.5611765384674072,298.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3583679199219,0.9990000128746032,1.0,2.6619796752929688,293.3583679199219,284.95001220703125,302.1978454589844,297.3927001953125,299.5437316894531,298.77197265625,293.3583984375,1.0,1.0,0.1635960042476654,0.1635960042476654,1.0,1.0,-5.689908504486084,0.7315951585769653,4.958313465118408,-0.5481709837913513,1.0,0.6499999761581421,0.0,295.76470947265625,410.0,50355.42578125,0.0,13486.052734375,1.0,283.1499938964844,291.0150146484375,300.39385986328125,303.6944274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329727411270142,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.3271484375,0.0,149.58847045898438,1895.4371337890625,0.0,1880.0435791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013080,298.7247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3583679199219,0.9990000128746032,1.0,0.5329067707061768,299.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3583679199219,0.9990000128746032,1.0,0.5611765384674072,298.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3583679199219,0.9990000128746032,1.0,0.4144830703735351,298.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3583679199219,0.9990000128746032,1.0,0.5611765384674072,298.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3583679199219,0.9990000128746032,1.0,2.6619796752929688,293.3583679199219,284.95001220703125,302.1978454589844,297.3927001953125,299.5437316894531,298.77197265625,293.3583984375,1.0,1.0,0.1635960042476654,0.1635960042476654,1.0,1.0,-5.689908504486084,0.7315951585769653,4.958313465118408,-0.5481709837913513,1.0,0.6499999761581421,0.0,295.76470947265625,410.0,50355.42578125,0.0,13486.052734375,1.0,283.1499938964844,291.0150146484375,300.39385986328125,303.6944274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329727411270142,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.3271484375,0.0,149.58847045898438,1895.4371337890625,0.0,1880.0435791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013140,298.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3592834472656,0.9990000128746032,1.0,0.5329084396362305,299.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3592834472656,0.9990000128746032,1.0,0.5611782670021057,298.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3592834472656,0.9990000128746032,1.0,0.4144843518733978,298.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3592834472656,0.9990000128746032,1.0,0.5611782670021057,298.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3592834472656,0.9990000128746032,1.0,2.6619880199432373,293.3592834472656,284.95001220703125,302.232421875,297.3857727050781,299.5556640625,298.7772521972656,293.3592834472656,1.0,1.0,0.1640843749046325,0.1640843749046325,1.0,1.0,-5.689925670623779,0.73390793800354,4.956017971038818,-0.5459048748016357,1.0,0.6499999761581421,0.0,295.7629699707031,410.0,50361.5625,0.0,13486.0859375,1.0,283.1499938964844,291.0160217285156,300.3871459960937,303.6882019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332568764686584,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.60546875,0.0,149.58847045898438,1895.4371337890625,0.0,1882.43701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013200,298.726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3592834472656,0.9990000128746032,1.0,0.5329084396362305,299.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3592834472656,0.9990000128746032,1.0,0.5611782670021057,298.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3592834472656,0.9990000128746032,1.0,0.4144843518733978,298.6484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3592834472656,0.9990000128746032,1.0,0.5611782670021057,298.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3592834472656,0.9990000128746032,1.0,2.6619880199432373,293.3592834472656,284.95001220703125,302.232421875,297.3857727050781,299.5556640625,298.7772521972656,293.3592834472656,1.0,1.0,0.1640843749046325,0.1640843749046325,1.0,1.0,-5.689925670623779,0.73390793800354,4.956017971038818,-0.5459048748016357,1.0,0.6499999761581421,0.0,295.7629699707031,410.0,50361.5625,0.0,13486.0859375,1.0,283.1499938964844,291.0160217285156,300.3871459960937,303.6882019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332568764686584,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.60546875,0.0,149.58847045898438,1895.4371337890625,0.0,1882.43701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013260,298.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3598327636719,0.9990000128746032,1.0,0.5329083800315857,299.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3598327636719,0.9990000128746032,1.0,0.5611782073974609,298.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3598327636719,0.9990000128746032,1.0,0.414484292268753,298.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3598327636719,0.9990000128746032,1.0,0.5611782073974609,298.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3598327636719,0.9990000128746032,1.0,2.661987781524658,293.3598327636719,284.95001220703125,302.2665405273437,297.3783264160156,299.56719970703125,298.78228759765625,293.3598327636719,1.0,1.0,0.1646033227443695,0.1646033227443695,1.0,1.0,-5.689925670623779,0.7362837791442871,4.953641891479492,-0.543472409248352,1.0,0.6499999761581421,0.0,295.7690124511719,410.0,50365.96875,0.0,13486.0849609375,1.0,283.1499938964844,291.0167236328125,300.3796081542969,303.6810302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335335612297058,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.5634765625,0.0,149.58847045898438,1895.4371337890625,0.0,1884.7694091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013320,298.7286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3598327636719,0.9990000128746032,1.0,0.5329083800315857,299.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3598327636719,0.9990000128746032,1.0,0.5611782073974609,298.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3598327636719,0.9990000128746032,1.0,0.414484292268753,298.6534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3598327636719,0.9990000128746032,1.0,0.5611782073974609,298.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3598327636719,0.9990000128746032,1.0,2.661987781524658,293.3598327636719,284.95001220703125,302.2665405273437,297.3783264160156,299.56719970703125,298.78228759765625,293.3598327636719,1.0,1.0,0.1646033227443695,0.1646033227443695,1.0,1.0,-5.689925670623779,0.7362837791442871,4.953641891479492,-0.543472409248352,1.0,0.6499999761581421,0.0,295.7690124511719,410.0,50365.96875,0.0,13486.0849609375,1.0,283.1499938964844,291.0167236328125,300.3796081542969,303.6810302734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335335612297058,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.5634765625,0.0,149.58847045898438,1895.4371337890625,0.0,1884.7694091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013380,298.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602294921875,0.9990000128746032,1.0,0.5329077839851379,299.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602294921875,0.9990000128746032,1.0,0.5611775517463684,298.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602294921875,0.9990000128746032,1.0,0.4144838452339172,298.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602294921875,0.9990000128746032,1.0,0.5611775517463684,298.109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602294921875,0.9990000128746032,1.0,2.66198468208313,293.3602294921875,284.95001220703125,302.30010986328125,297.3702697753906,299.5785217285156,298.7872314453125,293.3602294921875,1.0,1.0,0.1651222705841064,0.1651222705841064,1.0,1.0,-5.689919948577881,0.7385874390602112,4.951332092285156,-0.5410794019699097,1.0,0.6499999761581421,0.0,295.77740478515625,410.0,50369.6015625,0.0,13486.072265625,1.0,283.1499938964844,291.017333984375,300.3717041015625,303.6734619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338364720344543,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.375,0.0,149.58847045898438,1895.4371337890625,0.0,1887.3238525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013440,298.7303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602294921875,0.9990000128746032,1.0,0.5329077839851379,299.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602294921875,0.9990000128746032,1.0,0.5611775517463684,298.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602294921875,0.9990000128746032,1.0,0.4144838452339172,298.6584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602294921875,0.9990000128746032,1.0,0.5611775517463684,298.109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3602294921875,0.9990000128746032,1.0,2.66198468208313,293.3602294921875,284.95001220703125,302.30010986328125,297.3702697753906,299.5785217285156,298.7872314453125,293.3602294921875,1.0,1.0,0.1651222705841064,0.1651222705841064,1.0,1.0,-5.689919948577881,0.7385874390602112,4.951332092285156,-0.5410794019699097,1.0,0.6499999761581421,0.0,295.77740478515625,410.0,50369.6015625,0.0,13486.072265625,1.0,283.1499938964844,291.017333984375,300.3717041015625,303.6734619140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338364720344543,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.375,0.0,149.58847045898438,1895.4371337890625,0.0,1887.3238525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013500,298.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3603210449219,0.9990000128746032,1.0,0.5329074263572693,299.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3603210449219,0.9990000128746032,1.0,0.5611771941184998,298.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3603210449219,0.9990000128746032,1.0,0.4144835472106933,298.6607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3603210449219,0.9990000128746032,1.0,0.5611771941184998,298.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3603210449219,0.9990000128746032,1.0,2.661983013153076,293.3603210449219,284.95001220703125,302.31671142578125,297.36602783203125,299.5840759277344,298.78961181640625,293.3603210449219,1.0,1.0,0.1653817445039749,0.1653817445039749,1.0,1.0,-5.689916133880615,0.7397109866142273,4.950205326080322,-0.5399088859558105,1.0,0.6499999761581421,0.0,295.78173828125,410.0,50370.9140625,0.0,13486.0654296875,1.0,283.1499938964844,291.0175476074219,300.36749267578125,303.6693725585937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339891195297241,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.6806640625,0.0,149.58847045898438,1895.4371337890625,0.0,1888.611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013560,298.73193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3603515625,0.9990000128746032,1.0,0.5329071283340454,299.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3603515625,0.9990000128746032,1.0,0.5611768960952759,298.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3603515625,0.9990000128746032,1.0,0.4144833385944366,298.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3603515625,0.9990000128746032,1.0,0.5611768960952759,298.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3603515625,0.9990000128746032,1.0,2.6619815826416016,293.3603515625,284.95001220703125,302.33319091796875,297.3616638183594,299.5895690917969,298.7919616699219,293.3603515625,1.0,1.0,0.1655806005001068,0.1655806005001068,1.0,1.0,-5.689913272857666,0.7405747771263123,4.949338436126709,-0.5390079617500305,1.0,0.6499999761581421,0.0,295.78515625,410.0,50371.9765625,0.0,13486.0595703125,1.0,283.1499938964844,291.0177307128906,300.3631286621094,303.6651306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341434955596924,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.9306640625,0.0,149.58847045898438,1895.4371337890625,0.0,1889.9140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013620,298.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3601989746094,0.9990000128746032,1.0,0.5329068303108215,299.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3601989746094,0.9990000128746032,1.0,0.561176598072052,298.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3601989746094,0.9990000128746032,1.0,0.4144831001758575,298.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3601989746094,0.9990000128746032,1.0,0.561176598072052,298.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3601989746094,0.9990000128746032,1.0,2.661980152130127,293.3601989746094,284.95001220703125,302.3657531738281,297.3524475097656,299.600341796875,298.79644775390625,293.3601989746094,1.0,1.0,0.1659783124923706,0.1659783124923706,1.0,1.0,-5.689910411834717,0.7422395348548889,4.947670936584473,-0.5372875332832336,1.0,0.6499999761581421,0.0,295.7905578613281,410.0,50373.1171875,0.0,13486.0537109375,1.0,283.1499938964844,291.0179443359375,300.3538818359375,303.6560363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734451413154602,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.236328125,0.0,149.58847045898438,1895.4371337890625,0.0,1892.5133056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013680,298.7332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3601989746094,0.9990000128746032,1.0,0.5329068303108215,299.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3601989746094,0.9990000128746032,1.0,0.561176598072052,298.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3601989746094,0.9990000128746032,1.0,0.4144831001758575,298.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3601989746094,0.9990000128746032,1.0,0.561176598072052,298.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3601989746094,0.9990000128746032,1.0,2.661980152130127,293.3601989746094,284.95001220703125,302.3657531738281,297.3524475097656,299.600341796875,298.79644775390625,293.3601989746094,1.0,1.0,0.1659783124923706,0.1659783124923706,1.0,1.0,-5.689910411834717,0.7422395348548889,4.947670936584473,-0.5372875332832336,1.0,0.6499999761581421,0.0,295.7905578613281,410.0,50373.1171875,0.0,13486.0537109375,1.0,283.1499938964844,291.0179443359375,300.3538818359375,303.6560363769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734451413154602,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.236328125,0.0,149.58847045898438,1895.4371337890625,0.0,1892.5133056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013740,298.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.35992431640625,0.9990000128746032,1.0,0.5329066514968872,299.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.35992431640625,0.9990000128746032,1.0,0.5611764192581177,298.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.35992431640625,0.9990000128746032,1.0,0.414482980966568,298.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35992431640625,0.9990000128746032,1.0,0.5611764192581177,298.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35992431640625,0.9990000128746032,1.0,2.6619791984558105,293.35992431640625,284.95001220703125,302.3977966308594,297.3426818847656,299.61090087890625,298.80084228515625,293.35992431640625,1.0,1.0,0.1663760244846344,0.1663760244846344,1.0,1.0,-5.689908981323242,0.7438592910766602,4.946049690246582,-0.5356199741363525,1.0,0.6499999761581421,0.0,295.7953491210937,410.0,50373.5078125,0.0,13486.05078125,1.0,283.1499938964844,291.0180358886719,300.34423828125,303.646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347862124443054,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.3974609375,0.0,149.58847045898438,1895.4371337890625,0.0,1895.341552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013800,298.7345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.35992431640625,0.9990000128746032,1.0,0.5329066514968872,299.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.35992431640625,0.9990000128746032,1.0,0.5611764192581177,298.6942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.35992431640625,0.9990000128746032,1.0,0.414482980966568,298.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.35992431640625,0.9990000128746032,1.0,0.5611764192581177,298.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35992431640625,0.9990000128746032,1.0,2.6619791984558105,293.35992431640625,284.95001220703125,302.3977966308594,297.3426818847656,299.61090087890625,298.80084228515625,293.35992431640625,1.0,1.0,0.1663760244846344,0.1663760244846344,1.0,1.0,-5.689908981323242,0.7438592910766602,4.946049690246582,-0.5356199741363525,1.0,0.6499999761581421,0.0,295.7953491210937,410.0,50373.5078125,0.0,13486.05078125,1.0,283.1499938964844,291.0180358886719,300.34423828125,303.646484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347862124443054,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.3974609375,0.0,149.58847045898438,1895.4371337890625,0.0,1895.341552734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013860,298.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.9990000128746032,1.0,0.5329068303108215,299.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.9990000128746032,1.0,0.5611765384674072,298.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.9990000128746032,1.0,0.4144830703735351,298.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.9990000128746032,1.0,0.5611765384674072,298.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.35955810546875,0.9990000128746032,1.0,2.661979913711548,293.35955810546875,284.95001220703125,302.4192810058594,297.335693359375,299.6179504394531,298.8037109375,293.35955810546875,1.0,1.0,0.1667305380105972,0.1667305380105972,1.0,1.0,-5.689910411834717,0.7452518343925476,4.944658756256104,-0.5342041254043579,1.0,0.6499999761581421,0.0,295.7981262207031,410.0,50373.0390625,0.0,13486.052734375,1.0,283.1499938964844,291.0179748535156,300.3372802734375,303.6395568847656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350155711174011,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.9951171875,0.0,149.58847045898438,1895.4371337890625,0.0,1897.2796630859373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013920,298.7356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.359375,0.9990000128746032,1.0,0.5329068899154663,299.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.359375,0.9990000128746032,1.0,0.5611766576766968,298.6976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.359375,0.9990000128746032,1.0,0.4144831597805023,298.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.359375,0.9990000128746032,1.0,0.5611766576766968,298.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.359375,0.9990000128746032,1.0,2.661980390548706,293.359375,284.95001220703125,302.4292907714844,297.3323059082031,299.6212463378906,298.8050537109375,293.359375,1.0,1.0,0.1668973565101623,0.1668973565101623,1.0,1.0,-5.689911365509033,0.7459078431129456,4.944003582000732,-0.5335385203361511,1.0,0.6499999761581421,0.0,295.7993469238281,410.0,50372.703125,0.0,13486.0546875,1.0,283.1499938964844,291.0179443359375,300.3339538574219,303.63623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351275086402893,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.310546875,0.0,149.58847045898438,1895.4371337890625,0.0,1898.225830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18013980,298.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3585510253906,0.9990000128746032,1.0,0.5329074263572693,299.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3585510253906,0.9990000128746032,1.0,0.5611771941184998,298.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3585510253906,0.9990000128746032,1.0,0.4144835472106933,298.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3585510253906,0.9990000128746032,1.0,0.5611771941184998,298.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3585510253906,0.9990000128746032,1.0,2.661983013153076,293.3585510253906,284.95001220703125,302.4602966308594,297.3213806152344,299.6312561035156,298.8090209960937,293.3585205078125,1.0,1.0,0.1674187034368515,0.1674187034368515,1.0,1.0,-5.689917087554932,0.747961163520813,4.941956043243408,-0.5314703583717346,1.0,0.6499999761581421,0.0,295.802001953125,410.0,50370.5546875,0.0,13486.0654296875,1.0,283.1499938964844,291.01763916015625,300.3229675292969,303.6251525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354687452316284,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.9580078125,0.0,149.58847045898438,1895.4371337890625,0.0,1901.1109619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18014040,298.7365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3585510253906,0.9990000128746032,1.0,0.5329074263572693,299.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3585510253906,0.9990000128746032,1.0,0.5611771941184998,298.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3585510253906,0.9990000128746032,1.0,0.4144835472106933,298.680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3585510253906,0.9990000128746032,1.0,0.5611771941184998,298.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3585510253906,0.9990000128746032,1.0,2.661983013153076,293.3585510253906,284.95001220703125,302.4602966308594,297.3213806152344,299.6312561035156,298.8090209960937,293.3585205078125,1.0,1.0,0.1674187034368515,0.1674187034368515,1.0,1.0,-5.689917087554932,0.747961163520813,4.941956043243408,-0.5314703583717346,1.0,0.6499999761581421,0.0,295.802001953125,410.0,50370.5546875,0.0,13486.0654296875,1.0,283.1499938964844,291.01763916015625,300.3229675292969,303.6251525878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354687452316284,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.9580078125,0.0,149.58847045898438,1895.4371337890625,0.0,1901.1109619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18014100,298.7369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.35809326171875,0.9990000128746032,1.0,0.5329077243804932,299.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.35809326171875,0.9990000128746032,1.0,0.5611774921417236,298.7024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.35809326171875,0.9990000128746032,1.0,0.4144837856292724,298.6824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.35809326171875,0.9990000128746032,1.0,0.5611774921417236,298.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35809326171875,0.9990000128746032,1.0,2.661984443664551,293.35809326171875,284.95001220703125,302.4755859375,297.315673828125,299.63623046875,298.8109741210937,293.35809326171875,1.0,1.0,0.1676793694496154,0.1676793694496154,1.0,1.0,-5.689920425415039,0.748988926410675,4.940931797027588,-0.5304372310638428,1.0,0.6499999761581421,0.0,295.8031616210937,410.0,50369.3125,0.0,13486.0712890625,1.0,283.1499938964844,291.0174560546875,300.3173522949219,303.6195068359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356531620025635,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.7451171875,0.0,149.58847045898438,1895.4371337890625,0.0,1902.6712646484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18014160,298.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3575744628906,0.9990000128746032,1.0,0.5329080820083618,299.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3575744628906,0.9990000128746032,1.0,0.5611779093742371,298.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3575744628906,0.9990000128746032,1.0,0.4144840836524963,298.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3575744628906,0.9990000128746032,1.0,0.5611779093742371,298.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3575744628906,0.9990000128746032,1.0,2.661986351013184,293.3575744628906,284.95001220703125,302.49072265625,297.309814453125,299.64111328125,298.8128967285156,293.3575439453125,1.0,1.0,0.1679023951292038,0.1679023951292038,1.0,1.0,-5.689924716949463,0.7498779296875,4.940046787261963,-0.5295507311820984,1.0,0.6499999761581421,0.0,295.8036499023437,410.0,50367.6484375,0.0,13486.0791015625,1.0,283.1499938964844,291.0172119140625,300.3115539550781,303.6136169433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358362674713135,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.453125,0.0,149.58847045898438,1895.4371337890625,0.0,1904.220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18014220,298.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3563232421875,0.9990000128746032,1.0,0.532909095287323,299.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3563232421875,0.9990000128746032,1.0,0.561178982257843,298.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3563232421875,0.9990000128746032,1.0,0.4144848585128784,298.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3563232421875,0.9990000128746032,1.0,0.561178982257843,298.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3563232421875,0.9990000128746032,1.0,2.6619913578033447,293.3562927246094,284.95001220703125,302.5206298828125,297.2976989746094,299.6506652832031,298.8165588378906,293.3562927246094,1.0,1.0,0.1683484464883804,0.1683484464883804,1.0,1.0,-5.689935207366943,0.7516406178474426,4.938294887542725,-0.5278088450431824,1.0,0.6499999761581421,0.0,295.80340576171875,410.0,50363.421875,0.0,13486.099609375,1.0,283.1499938964844,291.0165710449219,300.2994384765625,303.6012878417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362052798271179,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.6796875,0.0,149.58847045898438,1895.4371337890625,0.0,1907.3446044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18014280,298.7380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3563232421875,0.9990000128746032,1.0,0.532909095287323,299.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3563232421875,0.9990000128746032,1.0,0.561178982257843,298.7069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3563232421875,0.9990000128746032,1.0,0.4144848585128784,298.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3563232421875,0.9990000128746032,1.0,0.561178982257843,298.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3563232421875,0.9990000128746032,1.0,2.6619913578033447,293.3562927246094,284.95001220703125,302.5206298828125,297.2976989746094,299.6506652832031,298.8165588378906,293.3562927246094,1.0,1.0,0.1683484464883804,0.1683484464883804,1.0,1.0,-5.689935207366943,0.7516406178474426,4.938294887542725,-0.5278088450431824,1.0,0.6499999761581421,0.0,295.80340576171875,410.0,50363.421875,0.0,13486.099609375,1.0,283.1499938964844,291.0165710449219,300.2994384765625,303.6012878417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362052798271179,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.6796875,0.0,149.58847045898438,1895.4371337890625,0.0,1907.3446044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18014340,298.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3548889160156,0.9990000128746032,1.0,0.5329104065895081,299.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3548889160156,0.9990000128746032,1.0,0.5611802935600281,298.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3548889160156,0.9990000128746032,1.0,0.4144858717918396,298.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3548889160156,0.9990000128746032,1.0,0.5611802935600281,298.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3548889160156,0.9990000128746032,1.0,2.6619977951049805,293.3548889160156,284.95001220703125,302.54998779296875,297.28497314453125,299.6600952148437,298.82012939453125,293.3548583984375,1.0,1.0,0.1687944829463958,0.1687944829463958,1.0,1.0,-5.689948558807373,0.7534050941467285,4.9365434646606445,-0.526081383228302,1.0,0.6499999761581421,0.0,295.802001953125,410.0,50358.4375,0.0,13486.125,1.0,283.1499938964844,291.0158386230469,300.286865234375,303.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365996837615967,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.748046875,0.0,149.58847045898438,1895.4371337890625,0.0,1910.685791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18014400,298.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3548889160156,0.9990000128746032,1.0,0.5329104065895081,299.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3548889160156,0.9990000128746032,1.0,0.5611802935600281,298.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3548889160156,0.9990000128746032,1.0,0.4144858717918396,298.69171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3548889160156,0.9990000128746032,1.0,0.5611802935600281,298.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3548889160156,0.9990000128746032,1.0,2.6619977951049805,293.3548889160156,284.95001220703125,302.54998779296875,297.28497314453125,299.6600952148437,298.82012939453125,293.3548583984375,1.0,1.0,0.1687944829463958,0.1687944829463958,1.0,1.0,-5.689948558807373,0.7534050941467285,4.9365434646606445,-0.526081383228302,1.0,0.6499999761581421,0.0,295.802001953125,410.0,50358.4375,0.0,13486.125,1.0,283.1499938964844,291.0158386230469,300.286865234375,303.5885009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365996837615967,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.748046875,0.0,149.58847045898438,1895.4371337890625,0.0,1910.685791015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18014460,298.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468017578125,0.9990000128746032,1.0,0.5329120755195618,299.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468017578125,0.9990000128746032,1.0,0.5611820816993713,298.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468017578125,0.9990000128746032,1.0,0.4144871830940246,298.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468017578125,0.9990000128746032,1.0,0.5611820816993713,298.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468017578125,0.9990000128746032,1.0,2.662006378173828,293.34674072265625,284.95001220703125,302.57879638671875,297.27362060546875,299.65380859375,298.8036804199219,293.3465881347656,1.0,1.0,0.1692494601011276,0.1692494601011276,1.0,1.0,-5.689966678619385,0.7552065253257751,4.934760093688965,-0.5243422985076904,1.0,0.6499999761581421,0.0,295.7986755371094,410.0,50316.765625,0.0,13486.1591796875,1.0,283.1499938964844,291.0101623535156,300.27490234375,303.574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368070483207703,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9697265625,0.0,149.58847045898438,1895.4371337890625,0.0,1912.4434814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18014520,298.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468017578125,0.9990000128746032,1.0,0.5329120755195618,299.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468017578125,0.9990000128746032,1.0,0.5611820816993713,298.6925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468017578125,0.9990000128746032,1.0,0.4144871830940246,298.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468017578125,0.9990000128746032,1.0,0.5611820816993713,298.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3468017578125,0.9990000128746032,1.0,2.662006378173828,293.34674072265625,284.95001220703125,302.57879638671875,297.27362060546875,299.65380859375,298.8036804199219,293.3465881347656,1.0,1.0,0.1692494601011276,0.1692494601011276,1.0,1.0,-5.689966678619385,0.7552065253257751,4.934760093688965,-0.5243422985076904,1.0,0.6499999761581421,0.0,295.7986755371094,410.0,50316.765625,0.0,13486.1591796875,1.0,283.1499938964844,291.0101623535156,300.27490234375,303.574462890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368070483207703,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9697265625,0.0,149.58847045898438,1895.4371337890625,0.0,1912.4434814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
