time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014580,298.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3401184082031,0.9990000128746032,1.0,0.5329141020774841,299.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3401184082031,0.9990000128746032,1.0,0.5611841678619385,298.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3401184082031,0.9990000128746032,1.0,0.4144887328147888,298.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3401184082031,0.9990000128746032,1.0,0.5611841678619385,298.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3401184082031,0.9990000128746032,1.0,2.662016153335572,293.340087890625,284.95001220703125,302.6069641113281,297.2654724121094,299.6528015136719,298.79412841796875,293.3399353027344,1.0,1.0,0.1697044372558593,0.1697044372558593,1.0,1.0,-5.689987659454346,0.7570115923881531,4.932976245880127,-0.5226165056228638,1.0,0.6499999761581421,0.0,295.79412841796875,410.0,50287.03125,0.0,13486.19921875,1.0,283.1499938964844,291.0052490234375,300.2655944824219,303.5623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367530465126038,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.1923828125,0.0,149.58847045898438,1895.4371337890625,0.0,1911.9857177734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18014640,298.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3401184082031,0.9990000128746032,1.0,0.5329141020774841,299.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3401184082031,0.9990000128746032,1.0,0.5611841678619385,298.6824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3401184082031,0.9990000128746032,1.0,0.4144887328147888,298.664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3401184082031,0.9990000128746032,1.0,0.5611841678619385,298.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3401184082031,0.9990000128746032,1.0,2.662016153335572,293.340087890625,284.95001220703125,302.6069641113281,297.2654724121094,299.6528015136719,298.79412841796875,293.3399353027344,1.0,1.0,0.1697044372558593,0.1697044372558593,1.0,1.0,-5.689987659454346,0.7570115923881531,4.932976245880127,-0.5226165056228638,1.0,0.6499999761581421,0.0,295.79412841796875,410.0,50287.03125,0.0,13486.19921875,1.0,283.1499938964844,291.0052490234375,300.2655944824219,303.5623779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367530465126038,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.1923828125,0.0,149.58847045898438,1895.4371337890625,0.0,1911.9857177734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18014700,298.7037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3375244140625,0.9990000128746032,1.0,0.5329151749610901,299.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3375244140625,0.9990000128746032,1.0,0.561185359954834,298.6792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3375244140625,0.9990000128746032,1.0,0.414489597082138,298.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3375244140625,0.9990000128746032,1.0,0.561185359954834,298.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3375244140625,0.9990000128746032,1.0,2.66202163696289,293.3374938964844,284.95001220703125,302.6208190917969,297.26251220703125,299.6536560058594,298.7911682128906,293.3373718261719,1.0,1.0,0.1699319332838058,0.1699319332838058,1.0,1.0,-5.689999580383301,0.7579150795936584,4.932084083557129,-0.5217595100402832,1.0,0.6499999761581421,0.0,295.7913513183594,410.0,50275.79296875,0.0,13486.220703125,1.0,283.1499938964844,291.0033874511719,300.2623596191406,303.557861328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736684262752533,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.4287109375,0.0,149.58847045898438,1895.4371337890625,0.0,1911.4027099609373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18014760,298.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.33526611328125,0.9990000128746032,1.0,0.5329163074493408,299.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33526611328125,0.9990000128746032,1.0,0.5611865520477295,298.6768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.33526611328125,0.9990000128746032,1.0,0.4144904613494873,298.6593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.33526611328125,0.9990000128746032,1.0,0.5611865520477295,298.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.33526611328125,0.9990000128746032,1.0,2.662027359008789,293.3352355957031,284.95001220703125,302.6345520019531,297.26031494140625,299.6550598144531,298.7889099121094,293.33514404296875,1.0,1.0,0.1701371669769287,0.1701371669769287,1.0,1.0,-5.690011024475098,0.7587361931800842,4.931274890899658,-0.5209879279136658,1.0,0.6499999761581421,0.0,295.78826904296875,410.0,50266.109375,0.0,13486.2431640625,1.0,283.1499938964844,291.0018005371094,300.2597961425781,303.5541687011719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365887761116028,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.9580078125,0.0,149.58847045898438,1895.4371337890625,0.0,1910.59326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18014820,298.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.33172607421875,0.9990000128746032,1.0,0.5329187512397766,299.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33172607421875,0.9990000128746032,1.0,0.5611891150474548,298.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.33172607421875,0.9990000128746032,1.0,0.4144923686981201,298.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.33172607421875,0.9990000128746032,1.0,0.5611891150474548,298.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.33172607421875,0.9990000128746032,1.0,2.6620395183563232,293.33172607421875,284.95001220703125,302.6615295410156,297.2579650878906,299.6591186523437,298.7862243652344,293.3316345214844,1.0,1.0,0.1705476194620132,0.1705476194620132,1.0,1.0,-5.690036773681641,0.760369598865509,4.929666996002197,-0.519464910030365,1.0,0.6499999761581421,0.0,295.78125,410.0,50251.29296875,0.0,13486.2919921875,1.0,283.1499938964844,290.9992980957031,300.2570495605469,303.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363623976707458,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.921875,0.0,149.58847045898438,1895.4371337890625,0.0,1908.6754150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18014880,298.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.33172607421875,0.9990000128746032,1.0,0.5329187512397766,299.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.33172607421875,0.9990000128746032,1.0,0.5611891150474548,298.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.33172607421875,0.9990000128746032,1.0,0.4144923686981201,298.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.33172607421875,0.9990000128746032,1.0,0.5611891150474548,298.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.33172607421875,0.9990000128746032,1.0,2.6620395183563232,293.33172607421875,284.95001220703125,302.6615295410156,297.2579650878906,299.6591186523437,298.7862243652344,293.3316345214844,1.0,1.0,0.1705476194620132,0.1705476194620132,1.0,1.0,-5.690036773681641,0.760369598865509,4.929666996002197,-0.519464910030365,1.0,0.6499999761581421,0.0,295.78125,410.0,50251.29296875,0.0,13486.2919921875,1.0,283.1499938964844,290.9992980957031,300.2570495605469,303.54949951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363623976707458,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.921875,0.0,149.58847045898438,1895.4371337890625,0.0,1908.6754150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18014940,298.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292236328125,0.9990000128746032,1.0,0.5329214334487915,299.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292236328125,0.9990000128746032,1.0,0.5611919164657593,298.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292236328125,0.9990000128746032,1.0,0.4144944250583648,298.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292236328125,0.9990000128746032,1.0,0.5611919164657593,298.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292236328125,0.9990000128746032,1.0,2.662052869796753,293.3292236328125,284.95001220703125,302.6878662109375,297.2582092285156,299.6642761230469,298.7851257324219,293.32916259765625,1.0,1.0,0.1709580868482589,0.1709580868482589,1.0,1.0,-5.690064430236816,0.7620046734809875,4.928060054779053,-0.5179532170295715,1.0,0.6499999761581421,0.0,295.7732849121094,410.0,50241.3203125,0.0,13486.345703125,1.0,283.1499938964844,290.99761962890625,300.25701904296875,303.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736097514629364,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.8984375,0.0,149.58847045898438,1895.4371337890625,0.0,1906.43212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015000,298.69146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292236328125,0.9990000128746032,1.0,0.5329214334487915,299.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292236328125,0.9990000128746032,1.0,0.5611919164657593,298.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292236328125,0.9990000128746032,1.0,0.4144944250583648,298.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292236328125,0.9990000128746032,1.0,0.5611919164657593,298.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292236328125,0.9990000128746032,1.0,2.662052869796753,293.3292236328125,284.95001220703125,302.6878662109375,297.2582092285156,299.6642761230469,298.7851257324219,293.32916259765625,1.0,1.0,0.1709580868482589,0.1709580868482589,1.0,1.0,-5.690064430236816,0.7620046734809875,4.928060054779053,-0.5179532170295715,1.0,0.6499999761581421,0.0,295.7732849121094,410.0,50241.3203125,0.0,13486.345703125,1.0,283.1499938964844,290.99761962890625,300.25701904296875,303.54803466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736097514629364,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.8984375,0.0,149.58847045898438,1895.4371337890625,0.0,1906.43212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015060,298.6893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3280029296875,0.9990000128746032,1.0,0.5329235196113586,299.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3280029296875,0.9990000128746032,1.0,0.5611941814422607,298.6717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3280029296875,0.9990000128746032,1.0,0.4144960939884186,298.6541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3280029296875,0.9990000128746032,1.0,0.5611941814422607,298.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3280029296875,0.9990000128746032,1.0,2.6620633602142334,293.3280029296875,284.95001220703125,302.70751953125,297.260009765625,299.6687316894531,298.7850646972656,293.3279724121094,1.0,1.0,0.1712491363286972,0.1712491363286972,1.0,1.0,-5.690086841583252,0.76316899061203,4.926918029785156,-0.5168912410736084,1.0,0.6499999761581421,0.0,295.7665405273437,410.0,50236.875,0.0,13486.388671875,1.0,283.1499938964844,290.996826171875,300.2588806152344,303.5490417480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358946204185486,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.7939453125,0.0,149.58847045898438,1895.4371337890625,0.0,1904.7147216796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015120,298.68878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.32769775390625,0.9990000128746032,1.0,0.532924234867096,299.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.32769775390625,0.9990000128746032,1.0,0.561194896697998,298.6717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,293.32769775390625,0.9990000128746032,1.0,0.4144966304302215,298.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.32769775390625,0.9990000128746032,1.0,0.561194896697998,298.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.32769775390625,0.9990000128746032,1.0,2.66206693649292,293.32769775390625,284.95001220703125,302.713623046875,297.2608337402344,299.6701965332031,298.78515625,293.3276672363281,1.0,1.0,0.1713410466909408,0.1713410466909408,1.0,1.0,-5.690093994140625,0.7635358572006226,4.926558494567871,-0.516557514667511,1.0,0.6499999761581421,0.0,295.76434326171875,410.0,50235.80078125,0.0,13486.40234375,1.0,283.1499938964844,290.99664306640625,300.2596740722656,303.54962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358219027519226,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.833984375,0.0,149.58847045898438,1895.4371337890625,0.0,1904.0992431640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015180,298.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3268737792969,0.9990000128746032,1.0,0.532927393913269,299.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3268737792969,0.9990000128746032,1.0,0.5611982345581055,298.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3268737792969,0.9990000128746032,1.0,0.4144991040229797,298.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3268737792969,0.9990000128746032,1.0,0.5611982345581055,298.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3268737792969,0.9990000128746032,1.0,2.66208291053772,293.3268737792969,284.95001220703125,302.7388000488281,297.2656555175781,299.676513671875,298.7858581542969,293.32684326171875,1.0,1.0,0.1717240214347839,0.1717240214347839,1.0,1.0,-5.690127372741699,0.7650659084320068,4.925061702728272,-0.5151855945587158,1.0,0.6499999761581421,0.0,295.7536926269531,410.0,50233.62109375,0.0,13486.4658203125,1.0,283.1499938964844,290.9961853027344,300.2643737792969,303.5535583496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355051040649414,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.4921875,0.0,149.58847045898438,1895.4371337890625,0.0,1901.418701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015240,298.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3268737792969,0.9990000128746032,1.0,0.532927393913269,299.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3268737792969,0.9990000128746032,1.0,0.5611982345581055,298.672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3268737792969,0.9990000128746032,1.0,0.4144991040229797,298.6541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3268737792969,0.9990000128746032,1.0,0.5611982345581055,298.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3268737792969,0.9990000128746032,1.0,2.66208291053772,293.3268737792969,284.95001220703125,302.7388000488281,297.2656555175781,299.676513671875,298.7858581542969,293.32684326171875,1.0,1.0,0.1717240214347839,0.1717240214347839,1.0,1.0,-5.690127372741699,0.7650659084320068,4.925061702728272,-0.5151855945587158,1.0,0.6499999761581421,0.0,295.7536926269531,410.0,50233.62109375,0.0,13486.4658203125,1.0,283.1499938964844,290.9961853027344,300.2643737792969,303.5535583496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355051040649414,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.4921875,0.0,149.58847045898438,1895.4371337890625,0.0,1901.418701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015300,298.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.32666015625,0.9990000128746032,1.0,0.5329291820526123,299.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.32666015625,0.9990000128746032,1.0,0.5612000823020935,298.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32666015625,0.9990000128746032,1.0,0.4145004451274872,298.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32666015625,0.9990000128746032,1.0,0.5612000823020935,298.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.32666015625,0.9990000128746032,1.0,2.6620914936065674,293.32666015625,284.95001220703125,302.7511291503906,297.2688293457031,299.6797790527344,298.786376953125,293.3266296386719,1.0,1.0,0.171915516257286,0.171915516257286,1.0,1.0,-5.690145969390869,0.7658317685127258,4.924314022064209,-0.5145078301429749,1.0,0.6499999761581421,0.0,295.7477111816406,410.0,50233.35546875,0.0,13486.5009765625,1.0,283.1499938964844,290.99609375,300.2672424316406,303.5561218261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353156208992004,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.001953125,0.0,149.58847045898438,1895.4371337890625,0.0,1899.8160400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015360,298.685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.32666015625,0.9990000128746032,1.0,0.5329310297966003,299.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32666015625,0.9990000128746032,1.0,0.5612019896507263,298.673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.32666015625,0.9990000128746032,1.0,0.4145019054412842,298.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.32666015625,0.9990000128746032,1.0,0.5612019896507263,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.32666015625,0.9990000128746032,1.0,2.6621007919311523,293.32666015625,284.95001220703125,302.7633361816406,297.2724609375,299.68310546875,298.7870483398437,293.32666015625,1.0,1.0,0.1721231639385223,0.1721231639385223,1.0,1.0,-5.690165042877197,0.76665860414505,4.923506736755371,-0.5137739777565002,1.0,0.6499999761581421,0.0,295.74139404296875,410.0,50234.23828125,0.0,13486.5380859375,1.0,283.1499938964844,290.9961853027344,300.2708435058594,303.5594787597656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351400852203369,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.7646484375,0.0,149.58847045898438,1895.4371337890625,0.0,1898.3321533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015420,298.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3270874023437,0.9990000128746032,1.0,0.5329344868659973,299.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3270874023437,0.9990000128746032,1.0,0.5612056255340576,298.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3270874023437,0.9990000128746032,1.0,0.4145045876502991,298.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3270874023437,0.9990000128746032,1.0,0.5612056255340576,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3270874023437,0.9990000128746032,1.0,2.662117958068848,293.3270874023437,284.95001220703125,302.7872619628906,297.281005859375,299.6899108886719,298.7886962890625,293.3271179199219,1.0,1.0,0.172538474202156,0.172538474202156,1.0,1.0,-5.690201282501221,0.7683201432228088,4.921881198883057,-0.5122838020324707,1.0,0.6499999761581421,0.0,295.7298583984375,410.0,50237.77734375,0.0,13486.6064453125,1.0,283.1499938964844,290.99664306640625,300.2792358398437,303.567626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347667813301086,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.703125,0.0,149.58847045898438,1895.4371337890625,0.0,1895.1771240234373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015480,298.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3270874023437,0.9990000128746032,1.0,0.5329344868659973,299.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3270874023437,0.9990000128746032,1.0,0.5612056255340576,298.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3270874023437,0.9990000128746032,1.0,0.4145045876502991,298.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.3270874023437,0.9990000128746032,1.0,0.5612056255340576,298.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3270874023437,0.9990000128746032,1.0,2.662117958068848,293.3270874023437,284.95001220703125,302.7872619628906,297.281005859375,299.6899108886719,298.7886962890625,293.3271179199219,1.0,1.0,0.172538474202156,0.172538474202156,1.0,1.0,-5.690201282501221,0.7683201432228088,4.921881198883057,-0.5122838020324707,1.0,0.6499999761581421,0.0,295.7298583984375,410.0,50237.77734375,0.0,13486.6064453125,1.0,283.1499938964844,290.99664306640625,300.2792358398437,303.567626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347667813301086,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.703125,0.0,149.58847045898438,1895.4371337890625,0.0,1895.1771240234373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015540,298.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.9990000128746032,1.0,0.5329367518424988,299.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.9990000128746032,1.0,0.5612080693244934,298.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.9990000128746032,1.0,0.4145063757896423,298.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.9990000128746032,1.0,0.5612080693244934,298.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.9990000128746032,1.0,2.6621294021606445,293.32818603515625,284.95001220703125,302.81060791015625,297.2911071777344,299.69677734375,298.7907409667969,293.32818603515625,1.0,1.0,0.1729537695646286,0.1729537695646286,1.0,1.0,-5.690225601196289,0.7699798941612244,4.92024564743042,-0.5107257962226868,1.0,0.6499999761581421,0.0,295.7235107421875,410.0,50244.2265625,0.0,13486.6533203125,1.0,283.1499938964844,290.9975891113281,300.2894897460937,303.577880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344059944152832,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.2822265625,0.0,149.58847045898438,1895.4371337890625,0.0,1892.13037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015600,298.6837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.9990000128746032,1.0,0.5329367518424988,299.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.9990000128746032,1.0,0.5612080693244934,298.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.9990000128746032,1.0,0.4145063757896423,298.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.9990000128746032,1.0,0.5612080693244934,298.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32818603515625,0.9990000128746032,1.0,2.6621294021606445,293.32818603515625,284.95001220703125,302.81060791015625,297.2911071777344,299.69677734375,298.7907409667969,293.32818603515625,1.0,1.0,0.1729537695646286,0.1729537695646286,1.0,1.0,-5.690225601196289,0.7699798941612244,4.92024564743042,-0.5107257962226868,1.0,0.6499999761581421,0.0,295.7235107421875,410.0,50244.2265625,0.0,13486.6533203125,1.0,283.1499938964844,290.9975891113281,300.2894897460937,303.577880859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344059944152832,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.2822265625,0.0,149.58847045898438,1895.4371337890625,0.0,1892.13037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015660,298.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.32965087890625,0.9990000128746032,1.0,0.5329380035400391,299.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.32965087890625,0.9990000128746032,1.0,0.5612093806266785,298.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.32965087890625,0.9990000128746032,1.0,0.4145073294639587,298.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32965087890625,0.9990000128746032,1.0,0.5612093806266785,298.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.32965087890625,0.9990000128746032,1.0,2.662135601043701,293.32965087890625,284.95001220703125,302.8333435058594,297.30255126953125,299.70367431640625,298.79296875,293.3296813964844,1.0,1.0,0.1732915639877319,0.1732915639877319,1.0,1.0,-5.6902384757995605,0.7713388800621033,4.9188995361328125,-0.5094109773635864,1.0,0.6499999761581421,0.0,295.7212219238281,410.0,50252.47265625,0.0,13486.677734375,1.0,283.1499938964844,290.9988098144531,300.30078125,303.5894470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734013020992279,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.24609375,0.0,149.58847045898438,1895.4371337890625,0.0,1888.8131103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015720,298.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.32965087890625,0.9990000128746032,1.0,0.5329380035400391,299.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.32965087890625,0.9990000128746032,1.0,0.5612093806266785,298.6791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.32965087890625,0.9990000128746032,1.0,0.4145073294639587,298.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.32965087890625,0.9990000128746032,1.0,0.5612093806266785,298.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.32965087890625,0.9990000128746032,1.0,2.662135601043701,293.32965087890625,284.95001220703125,302.8333435058594,297.30255126953125,299.70367431640625,298.79296875,293.3296813964844,1.0,1.0,0.1732915639877319,0.1732915639877319,1.0,1.0,-5.6902384757995605,0.7713388800621033,4.9188995361328125,-0.5094109773635864,1.0,0.6499999761581421,0.0,295.7212219238281,410.0,50252.47265625,0.0,13486.677734375,1.0,283.1499938964844,290.9988098144531,300.30078125,303.5894470214844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734013020992279,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.24609375,0.0,149.58847045898438,1895.4371337890625,0.0,1888.8131103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015780,298.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.33154296875,0.9990000128746032,1.0,0.5329384207725525,299.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.33154296875,0.9990000128746032,1.0,0.5612097978591919,298.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.33154296875,0.9990000128746032,1.0,0.414507657289505,298.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.33154296875,0.9990000128746032,1.0,0.5612097978591919,298.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.33154296875,0.9990000128746032,1.0,2.662137746810913,293.33154296875,284.95001220703125,302.85546875,297.3150939941406,299.7106018066406,298.7954406738281,293.3315734863281,1.0,1.0,0.1736293584108352,0.1736293584108352,1.0,1.0,-5.690242767333984,0.7726864814758301,4.917556285858154,-0.5080572962760925,1.0,0.6499999761581421,0.0,295.7226867675781,410.0,50262.60546875,0.0,13486.685546875,1.0,283.1499938964844,291.00030517578125,300.313232421875,303.60223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336083650588989,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.607421875,0.0,149.58847045898438,1895.4371337890625,0.0,1885.400146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015840,298.6833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.33154296875,0.9990000128746032,1.0,0.5329384207725525,299.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.33154296875,0.9990000128746032,1.0,0.5612097978591919,298.6819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.33154296875,0.9990000128746032,1.0,0.414507657289505,298.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.33154296875,0.9990000128746032,1.0,0.5612097978591919,298.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.33154296875,0.9990000128746032,1.0,2.662137746810913,293.33154296875,284.95001220703125,302.85546875,297.3150939941406,299.7106018066406,298.7954406738281,293.3315734863281,1.0,1.0,0.1736293584108352,0.1736293584108352,1.0,1.0,-5.690242767333984,0.7726864814758301,4.917556285858154,-0.5080572962760925,1.0,0.6499999761581421,0.0,295.7226867675781,410.0,50262.60546875,0.0,13486.685546875,1.0,283.1499938964844,291.00030517578125,300.313232421875,303.60223388671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336083650588989,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.607421875,0.0,149.58847045898438,1895.4371337890625,0.0,1885.400146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015900,298.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.9990000128746032,1.0,0.532938539981842,299.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.9990000128746032,1.0,0.5612099170684814,298.68341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.9990000128746032,1.0,0.4145077466964721,298.6614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.9990000128746032,1.0,0.5612099170684814,298.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3326110839844,0.9990000128746032,1.0,2.662138223648072,293.3326110839844,284.95001220703125,302.8663024902344,297.3217163085937,299.71405029296875,298.7967224121094,293.3326721191406,1.0,1.0,0.1737982481718063,0.1737982481718063,1.0,1.0,-5.690244197845459,0.7733603715896606,4.916883945465088,-0.5073757171630859,1.0,0.6499999761581421,0.0,295.7237548828125,410.0,50268.31640625,0.0,13486.6884765625,1.0,283.1499938964844,291.00115966796875,300.3197937011719,303.60906982421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334040999412537,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.419921875,0.0,149.58847045898438,1895.4371337890625,0.0,1883.6778564453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18015960,298.6835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,293.33380126953125,0.9990000128746032,1.0,0.5329388380050659,299.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.33380126953125,0.9990000128746032,1.0,0.5612102150917053,298.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.33380126953125,0.9990000128746032,1.0,0.4145079553127289,298.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.33380126953125,0.9990000128746032,1.0,0.5612102150917053,298.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.33380126953125,0.9990000128746032,1.0,2.662139654159546,293.3338317871094,284.95001220703125,302.8769836425781,297.3285522460937,299.7174987792969,298.798095703125,293.3338623046875,1.0,1.0,0.1739827245473861,0.1739827245473861,1.0,1.0,-5.690247535705566,0.7740933299064636,4.916153907775879,-0.5066434741020203,1.0,0.6499999761581421,0.0,295.7242431640625,410.0,50274.55078125,0.0,13486.6943359375,1.0,283.1499938964844,291.0021057128906,300.3265991210937,303.6161804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332026362419128,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.3251953125,0.0,149.58847045898438,1895.4371337890625,0.0,1881.980224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18016020,298.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365173339844,0.9990000128746032,1.0,0.5329393744468689,299.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365173339844,0.9990000128746032,1.0,0.5612108111381531,298.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365173339844,0.9990000128746032,1.0,0.4145084023475647,298.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365173339844,0.9990000128746032,1.0,0.5612108111381531,298.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365173339844,0.9990000128746032,1.0,2.662142515182495,293.3365173339844,284.95001220703125,302.8978881835937,297.3426513671875,299.72442626953125,298.8009338378906,293.3365783691406,1.0,1.0,0.174351692199707,0.174351692199707,1.0,1.0,-5.690253257751465,0.7755672931671143,4.91468620300293,-0.5051695108413696,1.0,0.6499999761581421,0.0,295.725341796875,410.0,50288.33203125,0.0,13486.705078125,1.0,283.1499938964844,291.00421142578125,300.3407287597656,303.6310729980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328094840049744,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.3720703125,0.0,149.58847045898438,1895.4371337890625,0.0,1878.668212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18016080,298.6838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365173339844,0.9990000128746032,1.0,0.5329393744468689,299.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365173339844,0.9990000128746032,1.0,0.5612108111381531,298.6884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365173339844,0.9990000128746032,1.0,0.4145084023475647,298.6646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365173339844,0.9990000128746032,1.0,0.5612108111381531,298.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3365173339844,0.9990000128746032,1.0,2.662142515182495,293.3365173339844,284.95001220703125,302.8978881835937,297.3426513671875,299.72442626953125,298.8009338378906,293.3365783691406,1.0,1.0,0.174351692199707,0.174351692199707,1.0,1.0,-5.690253257751465,0.7755672931671143,4.91468620300293,-0.5051695108413696,1.0,0.6499999761581421,0.0,295.725341796875,410.0,50288.33203125,0.0,13486.705078125,1.0,283.1499938964844,291.00421142578125,300.3407287597656,303.6310729980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328094840049744,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.3720703125,0.0,149.58847045898438,1895.4371337890625,0.0,1878.668212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18016140,298.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3394775390625,0.9990000128746032,1.0,0.5329397320747375,299.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3394775390625,0.9990000128746032,1.0,0.5612112283706665,298.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3394775390625,0.9990000128746032,1.0,0.4145086705684662,298.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3394775390625,0.9990000128746032,1.0,0.5612112283706665,298.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3394775390625,0.9990000128746032,1.0,2.662144422531128,293.3394775390625,284.95001220703125,302.9181823730469,297.35723876953125,299.7313232421875,298.8039245605469,293.33953857421875,1.0,1.0,0.1747206449508667,0.1747206449508667,1.0,1.0,-5.690257549285889,0.777042031288147,4.913215637207031,-0.5036836862564087,1.0,0.6499999761581421,0.0,295.7272644042969,410.0,50303.3046875,0.0,13486.712890625,1.0,283.1499938964844,291.0065002441406,300.3553161621094,303.64654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324185371398926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.61328125,0.0,149.58847045898438,1895.4371337890625,0.0,1875.3775634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18016200,298.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3394775390625,0.9990000128746032,1.0,0.5329397320747375,299.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3394775390625,0.9990000128746032,1.0,0.5612112283706665,298.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3394775390625,0.9990000128746032,1.0,0.4145086705684662,298.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3394775390625,0.9990000128746032,1.0,0.5612112283706665,298.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3394775390625,0.9990000128746032,1.0,2.662144422531128,293.3394775390625,284.95001220703125,302.9181823730469,297.35723876953125,299.7313232421875,298.8039245605469,293.33953857421875,1.0,1.0,0.1747206449508667,0.1747206449508667,1.0,1.0,-5.690257549285889,0.777042031288147,4.913215637207031,-0.5036836862564087,1.0,0.6499999761581421,0.0,295.7272644042969,410.0,50303.3046875,0.0,13486.712890625,1.0,283.1499938964844,291.0065002441406,300.3553161621094,303.64654541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324185371398926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.61328125,0.0,149.58847045898438,1895.4371337890625,0.0,1875.3775634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18016260,298.6849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3421630859375,0.9990000128746032,1.0,0.5329398512840271,299.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3421630859375,0.9990000128746032,1.0,0.561211347579956,298.6954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3421630859375,0.9990000128746032,1.0,0.4145087897777557,298.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3421630859375,0.9990000128746032,1.0,0.561211347579956,298.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3421630859375,0.9990000128746032,1.0,2.662144899368286,293.3421630859375,284.95001220703125,302.93475341796875,297.3696594238281,299.7370910644531,298.8065490722656,293.3422241210937,1.0,1.0,0.175035759806633,0.175035759806633,1.0,1.0,-5.690258979797363,0.7783010005950928,4.911957740783691,-0.5024034976959229,1.0,0.6499999761581421,0.0,295.72979736328125,410.0,50316.76953125,0.0,13486.71484375,1.0,283.1499938964844,291.0085754394531,300.3677673339844,303.65985107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321028113365173,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.3076171875,0.0,149.58847045898438,1895.4371337890625,0.0,1872.7213134765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18016320,298.68505859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3426818847656,0.9990000128746032,1.0,0.5329398512840271,299.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3426818847656,0.9990000128746032,1.0,0.561211347579956,298.696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3426818847656,0.9990000128746032,1.0,0.4145087897777557,298.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3426818847656,0.9990000128746032,1.0,0.561211347579956,298.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3426818847656,0.9990000128746032,1.0,2.662144899368286,293.3427124023437,284.95001220703125,302.9378662109375,297.3720397949219,299.7381896972656,298.8070373535156,293.3427734375,1.0,1.0,0.1750957816839218,0.1750957816839218,1.0,1.0,-5.690258979797363,0.7785409688949585,4.911717891693115,-0.5021584033966064,1.0,0.6499999761581421,0.0,295.7303466796875,410.0,50319.4140625,0.0,13486.71484375,1.0,283.1499938964844,291.00897216796875,300.3701477050781,303.66241455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320443987846375,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.021484375,0.0,149.58847045898438,1895.4371337890625,0.0,1872.230224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18016380,298.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3460998535156,0.9990000128746032,1.0,0.5329397916793823,299.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3460998535156,0.9990000128746032,1.0,0.5612112283706665,298.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3460998535156,0.9990000128746032,1.0,0.4145087003707886,298.671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3460998535156,0.9990000128746032,1.0,0.5612112283706665,298.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3460998535156,0.9990000128746032,1.0,2.662144422531128,293.3461303710937,284.95001220703125,302.9569702148437,297.3868408203125,299.7449951171875,298.810302734375,293.34619140625,1.0,1.0,0.1754709184169769,0.1754709184169769,1.0,1.0,-5.690258026123047,0.7800410985946655,4.91021728515625,-0.5006187558174133,1.0,0.6499999761581421,0.0,295.7344055175781,410.0,50336.4296875,0.0,13486.712890625,1.0,283.1499938964844,291.0115966796875,300.3850402832031,303.678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316915988922119,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.52734375,0.0,149.58847045898438,1895.4371337890625,0.0,1869.264404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18016440,298.6858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3460998535156,0.9990000128746032,1.0,0.5329397916793823,299.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3460998535156,0.9990000128746032,1.0,0.5612112283706665,298.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3460998535156,0.9990000128746032,1.0,0.4145087003707886,298.671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3460998535156,0.9990000128746032,1.0,0.5612112283706665,298.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3460998535156,0.9990000128746032,1.0,2.662144422531128,293.3461303710937,284.95001220703125,302.9569702148437,297.3868408203125,299.7449951171875,298.810302734375,293.34619140625,1.0,1.0,0.1754709184169769,0.1754709184169769,1.0,1.0,-5.690258026123047,0.7800410985946655,4.91021728515625,-0.5006187558174133,1.0,0.6499999761581421,0.0,295.7344055175781,410.0,50336.4296875,0.0,13486.712890625,1.0,283.1499938964844,291.0115966796875,300.3850402832031,303.678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316915988922119,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.52734375,0.0,149.58847045898438,1895.4371337890625,0.0,1869.264404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18016500,298.6863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3478698730469,0.9990000128746032,1.0,0.5329396724700928,299.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3478698730469,0.9990000128746032,1.0,0.561211109161377,298.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3478698730469,0.9990000128746032,1.0,0.4145086109638214,298.6732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3478698730469,0.9990000128746032,1.0,0.561211109161377,298.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3478698730469,0.9990000128746032,1.0,2.6621439456939697,293.3478698730469,284.95001220703125,302.9662780761719,297.3941955566406,299.74835205078125,298.8119506835937,293.34796142578125,1.0,1.0,0.1756584793329239,0.1756584793329239,1.0,1.0,-5.6902570724487305,0.7807913422584534,4.909465789794922,-0.4998438656330108,1.0,0.6499999761581421,0.0,295.7367858886719,410.0,50345.1171875,0.0,13486.7109375,1.0,283.1499938964844,291.012939453125,300.3924560546875,303.6864624023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315245270729065,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.791015625,0.0,149.58847045898438,1895.4371337890625,0.0,1867.860107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
