time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016560,298.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3496398925781,0.9990000128746032,1.0,0.5329393744468689,299.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3496398925781,0.9990000128746032,1.0,0.5612108111381531,298.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3496398925781,0.9990000128746032,1.0,0.4145084023475647,298.6746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3496398925781,0.9990000128746032,1.0,0.5612108111381531,298.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3496398925781,0.9990000128746032,1.0,2.662142515182495,293.34967041015625,284.95001220703125,302.9754638671875,297.4014587402344,299.751708984375,298.8135986328125,293.3497314453125,1.0,1.0,0.1758024990558624,0.1758024990558624,1.0,1.0,-5.690254211425781,0.7813777327537537,4.908876419067383,-0.499228298664093,1.0,0.6499999761581421,0.0,295.7394104003906,410.0,50353.91015625,0.0,13486.705078125,1.0,283.1499938964844,291.0143127441406,300.3997497558594,303.6944274902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313638925552368,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.0478515625,0.0,149.58847045898438,1895.4371337890625,0.0,1866.5107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18016620,298.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3533020019531,0.9990000128746032,1.0,0.5329386591911316,299.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3533020019531,0.9990000128746032,1.0,0.5612100958824158,298.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3533020019531,0.9990000128746032,1.0,0.4145078659057617,298.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3533020019531,0.9990000128746032,1.0,0.5612100958824158,298.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3533020019531,0.9990000128746032,1.0,2.662139177322388,293.3533020019531,284.95001220703125,302.99334716796875,297.4156188964844,299.7582702636719,298.81695556640625,293.3533935546875,1.0,1.0,0.1760905534029007,0.1760905534029007,1.0,1.0,-5.690247058868408,0.7825298309326172,4.907717227935791,-0.4980081617832184,1.0,0.6499999761581421,0.0,295.7453308105469,410.0,50371.8203125,0.0,13486.69140625,1.0,283.1499938964844,291.01708984375,300.4139404296875,303.7099304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731059730052948,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.5048828125,0.0,149.58847045898438,1895.4371337890625,0.0,1863.95654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18016680,298.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3533020019531,0.9990000128746032,1.0,0.5329386591911316,299.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3533020019531,0.9990000128746032,1.0,0.5612100958824158,298.70916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3533020019531,0.9990000128746032,1.0,0.4145078659057617,298.67779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3533020019531,0.9990000128746032,1.0,0.5612100958824158,298.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3533020019531,0.9990000128746032,1.0,2.662139177322388,293.3533020019531,284.95001220703125,302.99334716796875,297.4156188964844,299.7582702636719,298.81695556640625,293.3533935546875,1.0,1.0,0.1760905534029007,0.1760905534029007,1.0,1.0,-5.690247058868408,0.7825298309326172,4.907717227935791,-0.4980081617832184,1.0,0.6499999761581421,0.0,295.7453308105469,410.0,50371.8203125,0.0,13486.69140625,1.0,283.1499938964844,291.01708984375,300.4139404296875,303.7099304199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731059730052948,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8533.5048828125,0.0,149.58847045898438,1895.4371337890625,0.0,1863.95654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18016740,298.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3569641113281,0.9990000128746032,1.0,0.5329378843307495,299.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3569641113281,0.9990000128746032,1.0,0.5612092614173889,298.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3569641113281,0.9990000128746032,1.0,0.4145072400569916,298.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3569641113281,0.9990000128746032,1.0,0.5612092614173889,298.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3569641113281,0.9990000128746032,1.0,2.662135124206543,293.3569641113281,284.95001220703125,303.0106201171875,297.4291381835937,299.76470947265625,298.8202819824219,293.3570556640625,1.0,1.0,0.1763786077499389,0.1763786077499389,1.0,1.0,-5.690238952636719,0.7836816906929016,4.906557559967041,-0.4967816174030304,1.0,0.6499999761581421,0.0,295.7517395019531,410.0,50389.72265625,0.0,13486.6748046875,1.0,283.1499938964844,291.0198974609375,300.4276428222656,303.7250366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307985424995422,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.876953125,0.0,149.58847045898438,1895.4371337890625,0.0,1861.7646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18016800,298.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3569641113281,0.9990000128746032,1.0,0.5329378843307495,299.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3569641113281,0.9990000128746032,1.0,0.5612092614173889,298.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3569641113281,0.9990000128746032,1.0,0.4145072400569916,298.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3569641113281,0.9990000128746032,1.0,0.5612092614173889,298.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3569641113281,0.9990000128746032,1.0,2.662135124206543,293.3569641113281,284.95001220703125,303.0106201171875,297.4291381835937,299.76470947265625,298.8202819824219,293.3570556640625,1.0,1.0,0.1763786077499389,0.1763786077499389,1.0,1.0,-5.690238952636719,0.7836816906929016,4.906557559967041,-0.4967816174030304,1.0,0.6499999761581421,0.0,295.7517395019531,410.0,50389.72265625,0.0,13486.6748046875,1.0,283.1499938964844,291.0198974609375,300.4276428222656,303.7250366210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307985424995422,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.876953125,0.0,149.58847045898438,1895.4371337890625,0.0,1861.7646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18016860,298.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3605651855469,0.9990000128746032,1.0,0.5329369306564331,299.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3605651855469,0.9990000128746032,1.0,0.5612082481384277,298.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3605651855469,0.9990000128746032,1.0,0.4145064949989319,298.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3605651855469,0.9990000128746032,1.0,0.5612082481384277,298.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3605651855469,0.9990000128746032,1.0,2.662130355834961,293.3605651855469,284.95001220703125,303.0272827148437,297.4417724609375,299.7709655761719,298.8235778808594,293.36065673828125,1.0,1.0,0.1766624003648758,0.1766624003648758,1.0,1.0,-5.690229415893555,0.7848172187805176,4.905412197113037,-0.4955630898475647,1.0,0.6499999761581421,0.0,295.7587585449219,410.0,50407.30078125,0.0,13486.65625,1.0,283.1499938964844,291.02264404296875,300.4405517578125,303.7393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305819392204285,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.064453125,0.0,149.58847045898438,1895.4371337890625,0.0,1859.947509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18016920,298.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3605651855469,0.9990000128746032,1.0,0.5329369306564331,299.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3605651855469,0.9990000128746032,1.0,0.5612082481384277,298.7184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3605651855469,0.9990000128746032,1.0,0.4145064949989319,298.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3605651855469,0.9990000128746032,1.0,0.5612082481384277,298.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3605651855469,0.9990000128746032,1.0,2.662130355834961,293.3605651855469,284.95001220703125,303.0272827148437,297.4417724609375,299.7709655761719,298.8235778808594,293.36065673828125,1.0,1.0,0.1766624003648758,0.1766624003648758,1.0,1.0,-5.690229415893555,0.7848172187805176,4.905412197113037,-0.4955630898475647,1.0,0.6499999761581421,0.0,295.7587585449219,410.0,50407.30078125,0.0,13486.65625,1.0,283.1499938964844,291.02264404296875,300.4405517578125,303.7393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305819392204285,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.064453125,0.0,149.58847045898438,1895.4371337890625,0.0,1859.947509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18016980,298.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3639831542969,0.9990000128746032,1.0,0.5329359173774719,299.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3639831542969,0.9990000128746032,1.0,0.5612071752548218,298.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3639831542969,0.9990000128746032,1.0,0.4145057201385498,298.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3639831542969,0.9990000128746032,1.0,0.5612071752548218,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3639831542969,0.9990000128746032,1.0,2.6621253490448,293.364013671875,284.95001220703125,303.0433349609375,297.45330810546875,299.7769470214844,298.8267517089844,293.36407470703125,1.0,1.0,0.1769461929798126,0.1769461929798126,1.0,1.0,-5.690218925476074,0.7859525680541992,4.904266357421875,-0.4943402707576751,1.0,0.6499999761581421,0.0,295.76611328125,410.0,50424.0,0.0,13486.6357421875,1.0,283.1499938964844,291.0252685546875,300.45196533203125,303.7522277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303814888000488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.8818359375,0.0,149.58847045898438,1895.4371337890625,0.0,1858.266357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18017040,298.6926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.3639831542969,0.9990000128746032,1.0,0.5329359173774719,299.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3639831542969,0.9990000128746032,1.0,0.5612071752548218,298.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3639831542969,0.9990000128746032,1.0,0.4145057201385498,298.6871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3639831542969,0.9990000128746032,1.0,0.5612071752548218,298.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3639831542969,0.9990000128746032,1.0,2.6621253490448,293.364013671875,284.95001220703125,303.0433349609375,297.45330810546875,299.7769470214844,298.8267517089844,293.36407470703125,1.0,1.0,0.1769461929798126,0.1769461929798126,1.0,1.0,-5.690218925476074,0.7859525680541992,4.904266357421875,-0.4943402707576751,1.0,0.6499999761581421,0.0,295.76611328125,410.0,50424.0,0.0,13486.6357421875,1.0,283.1499938964844,291.0252685546875,300.45196533203125,303.7522277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303814888000488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.8818359375,0.0,149.58847045898438,1895.4371337890625,0.0,1858.266357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18017100,298.6933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.36572265625,0.9990000128746032,1.0,0.532935380935669,299.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.36572265625,0.9990000128746032,1.0,0.5612066388130188,298.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.36572265625,0.9990000128746032,1.0,0.4145053029060364,298.6886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.36572265625,0.9990000128746032,1.0,0.5612066388130188,298.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.36572265625,0.9990000128746032,1.0,2.6621227264404297,293.36572265625,284.95001220703125,303.0511474609375,297.4585876464844,299.7799377441406,298.82830810546875,293.3658142089844,1.0,1.0,0.1770880967378616,0.1770880967378616,1.0,1.0,-5.690213680267334,0.7865204811096191,4.903693199157715,-0.4937283396720886,1.0,0.6499999761581421,0.0,295.7698059082031,410.0,50432.40234375,0.0,13486.625,1.0,283.1499938964844,291.0265808105469,300.4576416015625,303.7586364746094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303271293640137,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.791015625,0.0,149.58847045898438,1895.4371337890625,0.0,1857.81005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18017160,298.6940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3673095703125,0.9990000128746032,1.0,0.5329349040985107,299.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3673095703125,0.9990000128746032,1.0,0.5612061023712158,298.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3673095703125,0.9990000128746032,1.0,0.4145049154758453,298.690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3673095703125,0.9990000128746032,1.0,0.5612061023712158,298.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3673095703125,0.9990000128746032,1.0,2.66212010383606,293.3673400878906,284.95001220703125,303.05877685546875,297.4635009765625,299.7828063964844,298.829833984375,293.3674011230469,1.0,1.0,0.1772410273551941,0.1772410273551941,1.0,1.0,-5.690208435058594,0.7871301770210266,4.903078079223633,-0.493074893951416,1.0,0.6499999761581421,0.0,295.7735290527344,410.0,50440.171875,0.0,13486.615234375,1.0,283.1499938964844,291.0278015136719,300.4626770019531,303.764404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302700281143188,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.5205078125,0.0,149.58847045898438,1895.4371337890625,0.0,1857.33154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18017220,298.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.370361328125,0.9990000128746032,1.0,0.5329339504241943,299.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.370361328125,0.9990000128746032,1.0,0.5612050890922546,298.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.370361328125,0.9990000128746032,1.0,0.4145041704177856,298.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.370361328125,0.9990000128746032,1.0,0.5612050890922546,298.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.370361328125,0.9990000128746032,1.0,2.662115335464477,293.3703918457031,284.95001220703125,303.0736389160156,297.4721374511719,299.78839111328125,298.8327941894531,293.3704528808594,1.0,1.0,0.1775469183921814,0.1775469183921814,1.0,1.0,-5.690198421478272,0.7883555293083191,4.901843070983887,-0.4917638301849365,1.0,0.6499999761581421,0.0,295.78082275390625,410.0,50455.0,0.0,13486.5966796875,1.0,283.1499938964844,291.0301513671875,300.4716491699219,303.7748413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730204701423645,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.6962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1856.7840576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18017280,298.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.370361328125,0.9990000128746032,1.0,0.5329339504241943,299.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.370361328125,0.9990000128746032,1.0,0.5612050890922546,298.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.370361328125,0.9990000128746032,1.0,0.4145041704177856,298.6930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.370361328125,0.9990000128746032,1.0,0.5612050890922546,298.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.370361328125,0.9990000128746032,1.0,2.662115335464477,293.3703918457031,284.95001220703125,303.0736389160156,297.4721374511719,299.78839111328125,298.8327941894531,293.3704528808594,1.0,1.0,0.1775469183921814,0.1775469183921814,1.0,1.0,-5.690198421478272,0.7883555293083191,4.901843070983887,-0.4917638301849365,1.0,0.6499999761581421,0.0,295.78082275390625,410.0,50455.0,0.0,13486.5966796875,1.0,283.1499938964844,291.0301513671875,300.4716491699219,303.7748413085937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730204701423645,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.6962890625,0.0,149.58847045898438,1895.4371337890625,0.0,1856.7840576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18017340,298.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3730163574219,0.9990000128746032,1.0,0.5329331159591675,299.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3730163574219,0.9990000128746032,1.0,0.561204195022583,298.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3730163574219,0.9990000128746032,1.0,0.4145035147666931,298.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3730163574219,0.9990000128746032,1.0,0.561204195022583,298.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3730163574219,0.9990000128746032,1.0,2.6621110439300537,293.373046875,284.95001220703125,303.087890625,297.47900390625,299.79364013671875,298.8355407714844,293.37310791015625,1.0,1.0,0.1778527945280075,0.1778527945280075,1.0,1.0,-5.690189838409424,0.7895820140838623,4.900608062744141,-0.4904582500457763,1.0,0.6499999761581421,0.0,295.78759765625,410.0,50467.875,0.0,13486.5791015625,1.0,283.1499938964844,291.0322265625,300.4783935546875,303.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301596403121948,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.2568359375,0.0,149.58847045898438,1895.4371337890625,0.0,1856.406005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18017400,298.6963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3730163574219,0.9990000128746032,1.0,0.5329331159591675,299.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3730163574219,0.9990000128746032,1.0,0.561204195022583,298.7364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3730163574219,0.9990000128746032,1.0,0.4145035147666931,298.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3730163574219,0.9990000128746032,1.0,0.561204195022583,298.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3730163574219,0.9990000128746032,1.0,2.6621110439300537,293.373046875,284.95001220703125,303.087890625,297.47900390625,299.79364013671875,298.8355407714844,293.37310791015625,1.0,1.0,0.1778527945280075,0.1778527945280075,1.0,1.0,-5.690189838409424,0.7895820140838623,4.900608062744141,-0.4904582500457763,1.0,0.6499999761581421,0.0,295.78759765625,410.0,50467.875,0.0,13486.5791015625,1.0,283.1499938964844,291.0322265625,300.4783935546875,303.7829284667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301596403121948,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.2568359375,0.0,149.58847045898438,1895.4371337890625,0.0,1856.406005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18017460,298.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.375244140625,0.9990000128746032,1.0,0.5329323410987854,299.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.375244140625,0.9990000128746032,1.0,0.5612034201622009,298.7403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.375244140625,0.9990000128746032,1.0,0.4145029485225677,298.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.375244140625,0.9990000128746032,1.0,0.5612034201622009,298.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.375244140625,0.9990000128746032,1.0,2.662107467651367,293.375244140625,284.95001220703125,303.1004333496094,297.4835510253906,299.7982788085937,298.8379211425781,293.37530517578125,1.0,1.0,0.178108736872673,0.178108736872673,1.0,1.0,-5.690182209014893,0.7906122207641602,4.899569988250732,-0.4893596470355987,1.0,0.6499999761581421,0.0,295.79345703125,410.0,50478.58203125,0.0,13486.564453125,1.0,283.1499938964844,291.033935546875,300.4833679199219,303.7890930175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302083969116211,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.26953125,0.0,149.58847045898438,1895.4371337890625,0.0,1856.814697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18017520,298.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3753967285156,0.9990000128746032,1.0,0.5329322814941406,299.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3753967285156,0.9990000128746032,1.0,0.5612033605575562,298.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3753967285156,0.9990000128746032,1.0,0.414502888917923,298.698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3753967285156,0.9990000128746032,1.0,0.5612033605575562,298.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3753967285156,0.9990000128746032,1.0,2.662107229232788,293.3754272460937,284.95001220703125,303.1015014648437,297.4838562011719,299.7986755371094,298.8381042480469,293.3754577636719,1.0,1.0,0.1781309843063354,0.1781309843063354,1.0,1.0,-5.690181732177734,0.7907015085220337,4.89948034286499,-0.4892647266387939,1.0,0.6499999761581421,0.0,295.7939453125,410.0,50479.4296875,0.0,13486.5634765625,1.0,283.1499938964844,291.0340881347656,300.48370361328125,303.78955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302155494689941,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.419921875,0.0,149.58847045898438,1895.4371337890625,0.0,1856.8746337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18017580,298.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.37725830078125,0.9990000128746032,1.0,0.5329316258430481,299.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.37725830078125,0.9990000128746032,1.0,0.5612027049064636,298.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.37725830078125,0.9990000128746032,1.0,0.4145023822784424,298.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.37725830078125,0.9990000128746032,1.0,0.5612027049064636,298.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.37725830078125,0.9990000128746032,1.0,2.6621038913726807,293.37725830078125,284.95001220703125,303.1145324707031,297.4864807128906,299.8033752441406,298.8404846191406,293.3773193359375,1.0,1.0,0.1784091740846634,0.1784091740846634,1.0,1.0,-5.69017505645752,0.7918185591697693,4.8983564376831055,-0.4880838096141815,1.0,0.6499999761581421,0.0,295.7995300292969,410.0,50488.484375,0.0,13486.55078125,1.0,283.1499938964844,291.0355529785156,300.48651123046875,303.7936096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303224802017212,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.8701171875,0.0,149.58847045898438,1895.4371337890625,0.0,1857.7713623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18017640,298.6981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.37725830078125,0.9990000128746032,1.0,0.5329316258430481,299.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.37725830078125,0.9990000128746032,1.0,0.5612027049064636,298.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,293.37725830078125,0.9990000128746032,1.0,0.4145023822784424,298.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.37725830078125,0.9990000128746032,1.0,0.5612027049064636,298.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.37725830078125,0.9990000128746032,1.0,2.6621038913726807,293.37725830078125,284.95001220703125,303.1145324707031,297.4864807128906,299.8033752441406,298.8404846191406,293.3773193359375,1.0,1.0,0.1784091740846634,0.1784091740846634,1.0,1.0,-5.69017505645752,0.7918185591697693,4.8983564376831055,-0.4880838096141815,1.0,0.6499999761581421,0.0,295.7995300292969,410.0,50488.484375,0.0,13486.55078125,1.0,283.1499938964844,291.0355529785156,300.48651123046875,303.7936096191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303224802017212,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.8701171875,0.0,149.58847045898438,1895.4371337890625,0.0,1857.7713623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18017700,298.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3780822753906,0.9990000128746032,1.0,0.532931387424469,299.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3780822753906,0.9990000128746032,1.0,0.5612024068832397,298.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3780822753906,0.9990000128746032,1.0,0.4145021736621856,298.7021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3780822753906,0.9990000128746032,1.0,0.5612024068832397,298.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3780822753906,0.9990000128746032,1.0,2.662102460861206,293.37811279296875,284.95001220703125,303.1208190917969,297.48687744140625,299.8056640625,298.8415832519531,293.3781433105469,1.0,1.0,0.1785482764244079,0.1785482764244079,1.0,1.0,-5.69017219543457,0.7923774123191833,4.897794723510742,-0.4874949753284454,1.0,0.6499999761581421,0.0,295.8021850585937,410.0,50492.53125,0.0,13486.544921875,1.0,283.1499938964844,291.0362243652344,300.4874267578125,303.7950744628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304294109344482,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.4482421875,0.0,149.58847045898438,1895.4371337890625,0.0,1858.668212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18017760,298.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3786926269531,0.9990000128746032,1.0,0.5329311490058899,299.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3786926269531,0.9990000128746032,1.0,0.5612021088600159,298.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3786926269531,0.9990000128746032,1.0,0.4145019948482513,298.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3786926269531,0.9990000128746032,1.0,0.5612021088600159,298.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3786926269531,0.9990000128746032,1.0,2.6621012687683105,293.3786926269531,284.95001220703125,303.1269836425781,297.48663330078125,299.8078308105469,298.8426513671875,293.37872314453125,1.0,1.0,0.1786752343177795,0.1786752343177795,1.0,1.0,-5.690169811248779,0.7928906083106995,4.897279262542725,-0.4869559705257416,1.0,0.6499999761581421,0.0,295.8044738769531,410.0,50495.4921875,0.0,13486.5400390625,1.0,283.1499938964844,291.0367431640625,300.4873046875,303.7955322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730533242225647,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.7333984375,0.0,149.58847045898438,1895.4371337890625,0.0,1859.5389404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18017820,298.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3794250488281,0.9990000128746032,1.0,0.5329307913780212,299.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3794250488281,0.9990000128746032,1.0,0.5612017512321472,298.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3794250488281,0.9990000128746032,1.0,0.4145017266273498,298.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3794250488281,0.9990000128746032,1.0,0.5612017512321472,298.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3794250488281,0.9990000128746032,1.0,2.662099599838257,293.3794250488281,284.95001220703125,303.1387939453125,297.4841003417969,299.8119201660156,298.84454345703125,293.37945556640625,1.0,1.0,0.1789291501045227,0.1789291501045227,1.0,1.0,-5.690166473388672,0.7939120531082153,4.896254539489746,-0.4858905971050262,1.0,0.6499999761581421,0.0,295.8085021972656,410.0,50499.23046875,0.0,13486.533203125,1.0,283.1499938964844,291.03741455078125,300.4848937988281,303.79412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307862639427185,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.669921875,0.0,149.58847045898438,1895.4371337890625,0.0,1861.6612548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18017880,298.6993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3794250488281,0.9990000128746032,1.0,0.5329307913780212,299.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3794250488281,0.9990000128746032,1.0,0.5612017512321472,298.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3794250488281,0.9990000128746032,1.0,0.4145017266273498,298.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3794250488281,0.9990000128746032,1.0,0.5612017512321472,298.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3794250488281,0.9990000128746032,1.0,2.662099599838257,293.3794250488281,284.95001220703125,303.1387939453125,297.4841003417969,299.8119201660156,298.84454345703125,293.37945556640625,1.0,1.0,0.1789291501045227,0.1789291501045227,1.0,1.0,-5.690166473388672,0.7939120531082153,4.896254539489746,-0.4858905971050262,1.0,0.6499999761581421,0.0,295.8085021972656,410.0,50499.23046875,0.0,13486.533203125,1.0,283.1499938964844,291.03741455078125,300.4848937988281,303.79412841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307862639427185,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.669921875,0.0,149.58847045898438,1895.4371337890625,0.0,1861.6612548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18017940,298.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.379638671875,0.9990000128746032,1.0,0.5329305529594421,299.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.379638671875,0.9990000128746032,1.0,0.5612015724182129,298.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.379638671875,0.9990000128746032,1.0,0.4145015478134155,298.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.379638671875,0.9990000128746032,1.0,0.5612015724182129,298.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.379638671875,0.9990000128746032,1.0,2.6620986461639404,293.379638671875,284.95001220703125,303.1499938964844,297.4786682128906,299.8157043457031,298.8462219238281,293.379638671875,1.0,1.0,0.1791830658912658,0.1791830658912658,1.0,1.0,-5.690164566040039,0.7949342131614685,4.895230293273926,-0.4848328828811645,1.0,0.6499999761581421,0.0,295.8118896484375,410.0,50500.38671875,0.0,13486.529296875,1.0,283.1499938964844,291.0376892089844,300.48004150390625,303.7901306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311531901359558,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.89453125,0.0,149.58847045898438,1895.4371337890625,0.0,1864.7415771484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18018000,298.69970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.379638671875,0.9990000128746032,1.0,0.5329305529594421,299.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.379638671875,0.9990000128746032,1.0,0.5612015724182129,298.7557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.379638671875,0.9990000128746032,1.0,0.4145015478134155,298.7073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.379638671875,0.9990000128746032,1.0,0.5612015724182129,298.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.379638671875,0.9990000128746032,1.0,2.6620986461639404,293.379638671875,284.95001220703125,303.1499938964844,297.4786682128906,299.8157043457031,298.8462219238281,293.379638671875,1.0,1.0,0.1791830658912658,0.1791830658912658,1.0,1.0,-5.690164566040039,0.7949342131614685,4.895230293273926,-0.4848328828811645,1.0,0.6499999761581421,0.0,295.8118896484375,410.0,50500.38671875,0.0,13486.529296875,1.0,283.1499938964844,291.0376892089844,300.48004150390625,303.7901306152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311531901359558,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.89453125,0.0,149.58847045898438,1895.4371337890625,0.0,1864.7415771484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18018060,298.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3930358886719,0.9990000128746032,1.0,0.5329304337501526,299.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3930358886719,0.9990000128746032,1.0,0.5612013936042786,298.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3930358886719,0.9990000128746032,1.0,0.414501428604126,298.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3930358886719,0.9990000128746032,1.0,0.5612013936042786,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3930358886719,0.9990000128746032,1.0,2.662097692489624,293.3930969238281,284.95001220703125,303.1603088378906,297.4705505371094,299.85089111328125,298.8885803222656,293.39337158203125,1.0,1.0,0.179449051618576,0.179449051618576,1.0,1.0,-5.6901631355285645,0.796004056930542,4.894158840179443,-0.4837295114994049,1.0,0.6499999761581421,0.0,295.815185546875,410.0,50574.73046875,0.0,13486.525390625,1.0,283.1499938964844,291.04766845703125,300.47314453125,303.78680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317293286323547,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.5859375,0.0,149.58847045898438,1895.4371337890625,0.0,1869.581298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18018120,298.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3930358886719,0.9990000128746032,1.0,0.5329304337501526,299.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3930358886719,0.9990000128746032,1.0,0.5612013936042786,298.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3930358886719,0.9990000128746032,1.0,0.414501428604126,298.75128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3930358886719,0.9990000128746032,1.0,0.5612013936042786,298.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3930358886719,0.9990000128746032,1.0,2.662097692489624,293.3930969238281,284.95001220703125,303.1603088378906,297.4705505371094,299.85089111328125,298.8885803222656,293.39337158203125,1.0,1.0,0.179449051618576,0.179449051618576,1.0,1.0,-5.6901631355285645,0.796004056930542,4.894158840179443,-0.4837295114994049,1.0,0.6499999761581421,0.0,295.815185546875,410.0,50574.73046875,0.0,13486.525390625,1.0,283.1499938964844,291.04766845703125,300.47314453125,303.78680419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317293286323547,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.5859375,0.0,149.58847045898438,1895.4371337890625,0.0,1869.581298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18018180,298.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.40338134765625,0.9990000128746032,1.0,0.5329301357269287,299.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.40338134765625,0.9990000128746032,1.0,0.5612010955810547,298.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.40338134765625,0.9990000128746032,1.0,0.4145012199878692,298.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.40338134765625,0.9990000128746032,1.0,0.5612010955810547,298.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.40338134765625,0.9990000128746032,1.0,2.6620962619781494,293.4034423828125,284.95001220703125,303.1694641113281,297.4602966308594,299.8736572265625,298.9153747558594,293.40362548828125,1.0,1.0,0.179715022444725,0.179715022444725,1.0,1.0,-5.690160274505615,0.7970755696296692,4.893084526062012,-0.4826167821884155,1.0,0.6499999761581421,0.0,295.81903076171875,410.0,50624.24609375,0.0,13486.5205078125,1.0,283.1499938964844,291.05584716796875,300.4635925292969,303.7811584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324404120445251,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.681640625,0.0,149.58847045898438,1895.4371337890625,0.0,1875.5618896484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18018240,298.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.40338134765625,0.9990000128746032,1.0,0.5329301357269287,299.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.40338134765625,0.9990000128746032,1.0,0.5612010955810547,298.8283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.40338134765625,0.9990000128746032,1.0,0.4145012199878692,298.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.40338134765625,0.9990000128746032,1.0,0.5612010955810547,298.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.40338134765625,0.9990000128746032,1.0,2.6620962619781494,293.4034423828125,284.95001220703125,303.1694641113281,297.4602966308594,299.8736572265625,298.9153747558594,293.40362548828125,1.0,1.0,0.179715022444725,0.179715022444725,1.0,1.0,-5.690160274505615,0.7970755696296692,4.893084526062012,-0.4826167821884155,1.0,0.6499999761581421,0.0,295.81903076171875,410.0,50624.24609375,0.0,13486.5205078125,1.0,283.1499938964844,291.05584716796875,300.4635925292969,303.7811584472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324404120445251,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.681640625,0.0,149.58847045898438,1895.4371337890625,0.0,1875.5618896484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18018300,298.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.40728759765625,0.9990000128746032,1.0,0.5329299569129944,299.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.40728759765625,0.9990000128746032,1.0,0.5612009167671204,298.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.40728759765625,0.9990000128746032,1.0,0.4145010709762573,298.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.40728759765625,0.9990000128746032,1.0,0.5612009167671204,298.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.40728759765625,0.9990000128746032,1.0,2.662095546722412,293.4073181152344,284.95001220703125,303.1736145019531,297.45440673828125,299.8821716308594,298.9252014160156,293.4075012207031,1.0,1.0,0.1798480153083801,0.1798480153083801,1.0,1.0,-5.690158367156982,0.7976114153862,4.892547130584717,-0.4820574522018432,1.0,0.6499999761581421,0.0,295.8211975097656,410.0,50642.8359375,0.0,13486.5166015625,1.0,283.1499938964844,291.0589294433594,300.45782470703125,303.7770080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328066229820251,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.42578125,0.0,149.58847045898438,1895.4371337890625,0.0,1878.64453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18018360,298.7816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4105529785156,0.9990000128746032,1.0,0.5329297184944153,299.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.4105529785156,0.9990000128746032,1.0,0.5612006783485413,298.84783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4105529785156,0.9990000128746032,1.0,0.414500892162323,298.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4105529785156,0.9990000128746032,1.0,0.5612006783485413,298.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4105529785156,0.9990000128746032,1.0,2.6620943546295166,293.4105834960937,284.95001220703125,303.177490234375,297.447998046875,299.88934326171875,298.93341064453125,293.41070556640625,1.0,1.0,0.179980382323265,0.179980382323265,1.0,1.0,-5.690155982971191,0.7981449365615845,4.8920111656188965,-0.4814986884593963,1.0,0.6499999761581421,0.0,295.8234558105469,410.0,50658.37109375,0.0,13486.51171875,1.0,283.1499938964844,291.0615234375,300.4515075683594,303.77203369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331727743148804,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.7509765625,0.0,149.58847045898438,1895.4371337890625,0.0,1881.7286376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18018420,298.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.41552734375,0.9990000128746032,1.0,0.5329291820526123,299.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.41552734375,0.9990000128746032,1.0,0.5612001419067383,298.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.41552734375,0.9990000128746032,1.0,0.4145005047321319,298.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.41552734375,0.9990000128746032,1.0,0.5612001419067383,298.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.41552734375,0.9990000128746032,1.0,2.6620917320251465,293.4155578613281,284.95001220703125,303.1844482421875,297.4338073730469,299.9007873535156,298.9462280273437,293.4156494140625,1.0,1.0,0.1802451312541961,0.1802451312541961,1.0,1.0,-5.690150737762451,0.7992118000984192,4.890939235687256,-0.4803764522075653,1.0,0.6499999761581421,0.0,295.828369140625,410.0,50682.19140625,0.0,13486.501953125,1.0,283.1499938964844,291.06549072265625,300.4373474121094,303.760009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339027523994446,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.384765625,0.0,149.58847045898438,1895.4371337890625,0.0,1887.8826904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18018480,298.7933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.41552734375,0.9990000128746032,1.0,0.5329291820526123,299.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.41552734375,0.9990000128746032,1.0,0.5612001419067383,298.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.41552734375,0.9990000128746032,1.0,0.4145005047321319,298.8131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.41552734375,0.9990000128746032,1.0,0.5612001419067383,298.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.41552734375,0.9990000128746032,1.0,2.6620917320251465,293.4155578613281,284.95001220703125,303.1844482421875,297.4338073730469,299.9007873535156,298.9462280273437,293.4156494140625,1.0,1.0,0.1802451312541961,0.1802451312541961,1.0,1.0,-5.690150737762451,0.7992118000984192,4.890939235687256,-0.4803764522075653,1.0,0.6499999761581421,0.0,295.828369140625,410.0,50682.19140625,0.0,13486.501953125,1.0,283.1499938964844,291.06549072265625,300.4373474121094,303.760009765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339027523994446,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.384765625,0.0,149.58847045898438,1895.4371337890625,0.0,1887.8826904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
