time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018540,298.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4188537597656,0.9990000128746032,1.0,0.5329285860061646,299.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4188537597656,0.9990000128746032,1.0,0.5611994862556458,298.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4188537597656,0.9990000128746032,1.0,0.4145000278949737,298.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4188537597656,0.9990000128746032,1.0,0.5611994862556458,298.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4188537597656,0.9990000128746032,1.0,2.662088632583618,293.4188842773437,284.95001220703125,303.1903991699219,297.41778564453125,299.9093322753906,298.95562744140625,293.4189453125,1.0,1.0,0.180509865283966,0.180509865283966,1.0,1.0,-5.6901445388793945,0.800278902053833,4.889865875244141,-0.479248046875,1.0,0.6499999761581421,0.0,295.8337097167969,410.0,50698.1484375,0.0,13486.4892578125,1.0,283.1499938964844,291.06817626953125,300.42138671875,303.7455444335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346258163452148,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.8740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1893.9864501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18018600,298.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4188537597656,0.9990000128746032,1.0,0.5329285860061646,299.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4188537597656,0.9990000128746032,1.0,0.5611994862556458,298.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4188537597656,0.9990000128746032,1.0,0.4145000278949737,298.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4188537597656,0.9990000128746032,1.0,0.5611994862556458,298.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4188537597656,0.9990000128746032,1.0,2.662088632583618,293.4188842773437,284.95001220703125,303.1903991699219,297.41778564453125,299.9093322753906,298.95562744140625,293.4189453125,1.0,1.0,0.180509865283966,0.180509865283966,1.0,1.0,-5.6901445388793945,0.800278902053833,4.889865875244141,-0.479248046875,1.0,0.6499999761581421,0.0,295.8337097167969,410.0,50698.1484375,0.0,13486.4892578125,1.0,283.1499938964844,291.06817626953125,300.42138671875,303.7455444335937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346258163452148,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.8740234375,0.0,149.58847045898438,1895.4371337890625,0.0,1893.9864501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18018660,298.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207458496094,0.9990000128746032,1.0,0.5329278707504272,299.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207458496094,0.9990000128746032,1.0,0.5611987113952637,298.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207458496094,0.9990000128746032,1.0,0.4144994616508484,298.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207458496094,0.9990000128746032,1.0,0.5611987113952637,298.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207458496094,0.9990000128746032,1.0,2.662085056304932,293.4207458496094,284.95001220703125,303.19537353515625,297.4001159667969,299.91571044921875,298.9624938964844,293.4208068847656,1.0,1.0,0.1807724684476852,0.1807724684476852,1.0,1.0,-5.6901373863220215,0.8013378381729126,4.888799667358398,-0.4781219959259033,1.0,0.6499999761581421,0.0,295.8395080566406,410.0,50707.2265625,0.0,13486.474609375,1.0,283.1499938964844,291.0697631835937,300.4035339355469,303.7286682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353280782699585,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.3203125,0.0,149.58847045898438,1895.4371337890625,0.0,1899.921630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18018720,298.8077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207458496094,0.9990000128746032,1.0,0.5329278707504272,299.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207458496094,0.9990000128746032,1.0,0.5611987113952637,298.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207458496094,0.9990000128746032,1.0,0.4144994616508484,298.831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207458496094,0.9990000128746032,1.0,0.5611987113952637,298.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4207458496094,0.9990000128746032,1.0,2.662085056304932,293.4207458496094,284.95001220703125,303.19537353515625,297.4001159667969,299.91571044921875,298.9624938964844,293.4208068847656,1.0,1.0,0.1807724684476852,0.1807724684476852,1.0,1.0,-5.6901373863220215,0.8013378381729126,4.888799667358398,-0.4781219959259033,1.0,0.6499999761581421,0.0,295.8395080566406,410.0,50707.2265625,0.0,13486.474609375,1.0,283.1499938964844,291.0697631835937,300.4035339355469,303.7286682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353280782699585,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.3203125,0.0,149.58847045898438,1895.4371337890625,0.0,1899.921630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18018780,298.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9990000128746032,1.0,0.5329270958900452,299.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9990000128746032,1.0,0.5611978769302368,298.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9990000128746032,1.0,0.4144988656044006,298.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9990000128746032,1.0,0.5611978769302368,298.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9990000128746032,1.0,2.662081241607666,293.421630859375,284.95001220703125,303.1994323730469,297.380859375,299.9207763671875,298.96795654296875,293.4216613769531,1.0,1.0,0.1810350567102432,0.1810350567102432,1.0,1.0,-5.690129280090332,0.8023967742919922,4.88773250579834,-0.4769918918609619,1.0,0.6499999761581421,0.0,295.8455810546875,410.0,50711.58984375,0.0,13486.458984375,1.0,283.1499938964844,291.0705871582031,300.3843078613281,303.7100524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360463738441467,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.0283203125,0.0,149.58847045898438,1895.4371337890625,0.0,1905.9993896484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18018840,298.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9990000128746032,1.0,0.5329270958900452,299.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9990000128746032,1.0,0.5611978769302368,298.88800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9990000128746032,1.0,0.4144988656044006,298.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9990000128746032,1.0,0.5611978769302368,298.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9990000128746032,1.0,2.662081241607666,293.421630859375,284.95001220703125,303.1994323730469,297.380859375,299.9207763671875,298.96795654296875,293.4216613769531,1.0,1.0,0.1810350567102432,0.1810350567102432,1.0,1.0,-5.690129280090332,0.8023967742919922,4.88773250579834,-0.4769918918609619,1.0,0.6499999761581421,0.0,295.8455810546875,410.0,50711.58984375,0.0,13486.458984375,1.0,283.1499938964844,291.0705871582031,300.3843078613281,303.7100524902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360463738441467,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.0283203125,0.0,149.58847045898438,1895.4371337890625,0.0,1905.9993896484373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18018900,298.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.4217529296875,0.9990000128746032,1.0,0.5329266786575317,299.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4217529296875,0.9990000128746032,1.0,0.5611974596977234,298.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4217529296875,0.9990000128746032,1.0,0.4144985377788543,298.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4217529296875,0.9990000128746032,1.0,0.5611974596977234,298.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4217529296875,0.9990000128746032,1.0,2.662079095840454,293.4217529296875,284.95001220703125,303.2011413574219,297.3706970214844,299.92291259765625,298.97027587890625,293.4217529296875,1.0,1.0,0.1811663508415222,0.1811663508415222,1.0,1.0,-5.690124988555908,0.8029263615608215,4.887198925018311,-0.4764253795146942,1.0,0.6499999761581421,0.0,295.8487243652344,410.0,50712.23828125,0.0,13486.451171875,1.0,283.1499938964844,291.0707397460937,300.37420654296875,303.7001342773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364128828048706,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.1337890625,0.0,149.58847045898438,1895.4371337890625,0.0,1909.10302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18018960,298.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9990000128746032,1.0,0.5329262018203735,299.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9990000128746032,1.0,0.5611969828605652,298.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9990000128746032,1.0,0.4144981503486633,298.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9990000128746032,1.0,0.5611969828605652,298.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.421630859375,0.9990000128746032,1.0,2.662076711654663,293.421630859375,284.95001220703125,303.20263671875,297.36016845703125,299.9248046875,298.97235107421875,293.421630859375,1.0,1.0,0.1812716871500015,0.1812716871500015,1.0,1.0,-5.690120220184326,0.8033572435379028,4.886763095855713,-0.4759562909603119,1.0,0.6499999761581421,0.0,295.85186767578125,410.0,50711.69140625,0.0,13486.44140625,1.0,283.1499938964844,291.0707092285156,300.3637084960937,303.6897277832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367759346961975,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.04296875,0.0,149.58847045898438,1895.4371337890625,0.0,1912.179931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019020,298.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4208068847656,0.9990000128746032,1.0,0.5329252481460571,299.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4208068847656,0.9990000128746032,1.0,0.5611959099769592,298.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4208068847656,0.9990000128746032,1.0,0.4144974052906036,298.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4208068847656,0.9990000128746032,1.0,0.5611959099769592,298.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4208068847656,0.9990000128746032,1.0,2.662071943283081,293.4208068847656,284.95001220703125,303.2049865722656,297.3381652832031,299.92803955078125,298.9759216308594,293.4207763671875,1.0,1.0,0.1814823448657989,0.1814823448657989,1.0,1.0,-5.690110206604004,0.8042068481445312,4.885903358459473,-0.4750283062458038,1.0,0.6499999761581421,0.0,295.8583374023437,410.0,50708.08203125,0.0,13486.421875,1.0,283.1499938964844,291.0702514648437,300.3418273925781,303.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375171780586243,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.4404296875,0.0,149.58847045898438,1895.4371337890625,0.0,1918.4669189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019080,298.8190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4208068847656,0.9990000128746032,1.0,0.5329252481460571,299.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.4208068847656,0.9990000128746032,1.0,0.5611959099769592,298.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4208068847656,0.9990000128746032,1.0,0.4144974052906036,298.84844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4208068847656,0.9990000128746032,1.0,0.5611959099769592,298.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4208068847656,0.9990000128746032,1.0,2.662071943283081,293.4208068847656,284.95001220703125,303.2049865722656,297.3381652832031,299.92803955078125,298.9759216308594,293.4207763671875,1.0,1.0,0.1814823448657989,0.1814823448657989,1.0,1.0,-5.690110206604004,0.8042068481445312,4.885903358459473,-0.4750283062458038,1.0,0.6499999761581421,0.0,295.8583374023437,410.0,50708.08203125,0.0,13486.421875,1.0,283.1499938964844,291.0702514648437,300.3418273925781,303.6678466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375171780586243,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.4404296875,0.0,149.58847045898438,1895.4371337890625,0.0,1918.4669189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019140,298.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4191589355469,0.9990000128746032,1.0,0.532924234867096,299.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4191589355469,0.9990000128746032,1.0,0.5611948370933533,298.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4191589355469,0.9990000128746032,1.0,0.4144966006278991,298.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4191589355469,0.9990000128746032,1.0,0.5611948370933533,298.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4191589355469,0.9990000128746032,1.0,2.662066698074341,293.4191589355469,284.95001220703125,303.2065734863281,297.3149719238281,299.9304504394531,298.97869873046875,293.41912841796875,1.0,1.0,0.1816930025815963,0.1816930025815963,1.0,1.0,-5.690099716186523,0.8050562739372253,4.885043144226074,-0.474097728729248,1.0,0.6499999761581421,0.0,295.8650207519531,410.0,50700.51171875,0.0,13486.4013671875,1.0,283.1499938964844,291.0691833496094,300.3185729980469,303.6443176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738251805305481,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.18359375,0.0,149.58847045898438,1895.4371337890625,0.0,1924.705322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019200,298.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4191589355469,0.9990000128746032,1.0,0.532924234867096,299.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4191589355469,0.9990000128746032,1.0,0.5611948370933533,298.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4191589355469,0.9990000128746032,1.0,0.4144966006278991,298.85260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4191589355469,0.9990000128746032,1.0,0.5611948370933533,298.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.4191589355469,0.9990000128746032,1.0,2.662066698074341,293.4191589355469,284.95001220703125,303.2065734863281,297.3149719238281,299.9304504394531,298.97869873046875,293.41912841796875,1.0,1.0,0.1816930025815963,0.1816930025815963,1.0,1.0,-5.690099716186523,0.8050562739372253,4.885043144226074,-0.474097728729248,1.0,0.6499999761581421,0.0,295.8650207519531,410.0,50700.51171875,0.0,13486.4013671875,1.0,283.1499938964844,291.0691833496094,300.3185729980469,303.6443176269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738251805305481,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.18359375,0.0,149.58847045898438,1895.4371337890625,0.0,1924.705322265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019260,298.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4168395996094,0.9990000128746032,1.0,0.5329231023788452,299.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4168395996094,0.9990000128746032,1.0,0.5611937046051025,298.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4168395996094,0.9990000128746032,1.0,0.4144957661628723,298.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4168395996094,0.9990000128746032,1.0,0.5611937046051025,298.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4168395996094,0.9990000128746032,1.0,2.662061214447021,293.4168395996094,284.95001220703125,303.2074279785156,297.2906799316406,299.93231201171875,298.98095703125,293.4167785644531,1.0,1.0,0.1818815171718597,0.1818815171718597,1.0,1.0,-5.690088272094727,0.8058189153671265,4.884269237518311,-0.4732520878314972,1.0,0.6499999761581421,0.0,295.8717346191406,410.0,50689.84765625,0.0,13486.3798828125,1.0,283.1499938964844,291.067626953125,300.2943115234375,303.6194763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389938831329346,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.4140625,0.0,149.58847045898438,1895.4371337890625,0.0,1931.014404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019320,298.82342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4168395996094,0.9990000128746032,1.0,0.5329231023788452,299.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4168395996094,0.9990000128746032,1.0,0.5611937046051025,298.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4168395996094,0.9990000128746032,1.0,0.4144957661628723,298.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4168395996094,0.9990000128746032,1.0,0.5611937046051025,298.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4168395996094,0.9990000128746032,1.0,2.662061214447021,293.4168395996094,284.95001220703125,303.2074279785156,297.2906799316406,299.93231201171875,298.98095703125,293.4167785644531,1.0,1.0,0.1818815171718597,0.1818815171718597,1.0,1.0,-5.690088272094727,0.8058189153671265,4.884269237518311,-0.4732520878314972,1.0,0.6499999761581421,0.0,295.8717346191406,410.0,50689.84765625,0.0,13486.3798828125,1.0,283.1499938964844,291.067626953125,300.2943115234375,303.6194763183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389938831329346,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.4140625,0.0,149.58847045898438,1895.4371337890625,0.0,1931.014404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019380,298.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4139099121094,0.9990000128746032,1.0,0.5329220294952393,299.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4139099121094,0.9990000128746032,1.0,0.561192512512207,298.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4139099121094,0.9990000128746032,1.0,0.414494901895523,298.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4139099121094,0.9990000128746032,1.0,0.561192512512207,298.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4139099121094,0.9990000128746032,1.0,2.662055730819702,293.41387939453125,284.95001220703125,303.2076110839844,297.2654113769531,299.9336853027344,298.9828186035156,293.413818359375,1.0,1.0,0.1820700168609619,0.1820700168609619,1.0,1.0,-5.69007682800293,0.8065789341926575,4.883498191833496,-0.4724077880382538,1.0,0.6499999761581421,0.0,295.8785705566406,410.0,50676.234375,0.0,13486.357421875,1.0,283.1499938964844,291.0655822753906,300.26904296875,303.59344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397366762161255,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.158203125,0.0,149.58847045898438,1895.4371337890625,0.0,1937.33740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019440,298.8250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4139099121094,0.9990000128746032,1.0,0.5329220294952393,299.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4139099121094,0.9990000128746032,1.0,0.561192512512207,298.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.4139099121094,0.9990000128746032,1.0,0.414494901895523,298.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4139099121094,0.9990000128746032,1.0,0.561192512512207,298.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.4139099121094,0.9990000128746032,1.0,2.662055730819702,293.41387939453125,284.95001220703125,303.2076110839844,297.2654113769531,299.9336853027344,298.9828186035156,293.413818359375,1.0,1.0,0.1820700168609619,0.1820700168609619,1.0,1.0,-5.69007682800293,0.8065789341926575,4.883498191833496,-0.4724077880382538,1.0,0.6499999761581421,0.0,295.8785705566406,410.0,50676.234375,0.0,13486.357421875,1.0,283.1499938964844,291.0655822753906,300.26904296875,303.59344482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397366762161255,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.158203125,0.0,149.58847045898438,1895.4371337890625,0.0,1937.33740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019500,298.82574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4122314453125,0.9990000128746032,1.0,0.5329214334487915,299.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.4122314453125,0.9990000128746032,1.0,0.561191976070404,298.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.4122314453125,0.9990000128746032,1.0,0.4144944548606872,298.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4122314453125,0.9990000128746032,1.0,0.561191976070404,298.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4122314453125,0.9990000128746032,1.0,2.662052869796753,293.4122314453125,284.95001220703125,303.2074584960937,297.2524719238281,299.93426513671875,298.983642578125,293.4121398925781,1.0,1.0,0.182164266705513,0.182164266705513,1.0,1.0,-5.690071105957031,0.8069590330123901,4.883111953735352,-0.4719853401184082,1.0,0.6499999761581421,0.0,295.88201904296875,410.0,50668.51953125,0.0,13486.345703125,1.0,283.1499938964844,291.0644226074219,300.256103515625,303.5800476074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740111231803894,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.8798828125,0.0,149.58847045898438,1895.4371337890625,0.0,1940.5283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019560,298.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.4104309082031,0.9990000128746032,1.0,0.5329208970069885,299.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.4104309082031,0.9990000128746032,1.0,0.5611913800239563,298.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4104309082031,0.9990000128746032,1.0,0.4144940376281738,298.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4104309082031,0.9990000128746032,1.0,0.5611913800239563,298.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4104309082031,0.9990000128746032,1.0,2.662050247192383,293.410400390625,284.95001220703125,303.2071533203125,297.23931884765625,299.93475341796875,298.9844055175781,293.41033935546875,1.0,1.0,0.1822640746831894,0.1822640746831894,1.0,1.0,-5.690065383911133,0.8073603510856628,4.882705211639404,-0.4715415835380554,1.0,0.6499999761581421,0.0,295.8854675292969,410.0,50660.1796875,0.0,13486.3349609375,1.0,283.1499938964844,291.0631408691406,300.24298095703125,303.56640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404856085777283,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.4990234375,0.0,149.58847045898438,1895.4371337890625,0.0,1943.7200927734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019620,298.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.9990000128746032,1.0,0.5329197645187378,299.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.9990000128746032,1.0,0.5611901879310608,298.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.9990000128746032,1.0,0.4144931733608246,298.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.9990000128746032,1.0,0.5611901879310608,298.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.9990000128746032,1.0,2.6620447635650635,293.40643310546875,284.95001220703125,303.20611572265625,297.2124938964844,299.9354858398437,298.9857788085937,293.4063415527344,1.0,1.0,0.1824636906385421,0.1824636906385421,1.0,1.0,-5.690053939819336,0.8081658482551575,4.881888389587402,-0.470651239156723,1.0,0.6499999761581421,0.0,295.89239501953125,410.0,50641.75,0.0,13486.3125,1.0,283.1499938964844,291.0603332519531,300.2161560058594,303.5384216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412323951721191,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.4541015625,0.0,149.58847045898438,1895.4371337890625,0.0,1950.092041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019680,298.82733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.9990000128746032,1.0,0.5329197645187378,299.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.9990000128746032,1.0,0.5611901879310608,298.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.9990000128746032,1.0,0.4144931733608246,298.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.9990000128746032,1.0,0.5611901879310608,298.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.40643310546875,0.9990000128746032,1.0,2.6620447635650635,293.40643310546875,284.95001220703125,303.20611572265625,297.2124938964844,299.9354858398437,298.9857788085937,293.4063415527344,1.0,1.0,0.1824636906385421,0.1824636906385421,1.0,1.0,-5.690053939819336,0.8081658482551575,4.881888389587402,-0.470651239156723,1.0,0.6499999761581421,0.0,295.89239501953125,410.0,50641.75,0.0,13486.3125,1.0,283.1499938964844,291.0603332519531,300.2161560058594,303.5384216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412323951721191,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.4541015625,0.0,149.58847045898438,1895.4371337890625,0.0,1950.092041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019740,298.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4020080566406,0.9990000128746032,1.0,0.5329186916351318,299.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4020080566406,0.9990000128746032,1.0,0.5611890554428101,298.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4020080566406,0.9990000128746032,1.0,0.4144923090934753,298.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4020080566406,0.9990000128746032,1.0,0.5611890554428101,298.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4020080566406,0.9990000128746032,1.0,2.662039279937744,293.4020080566406,284.95001220703125,303.2045593261719,297.1850891113281,299.9360046386719,298.98699951171875,293.40191650390625,1.0,1.0,0.1826633065938949,0.1826633065938949,1.0,1.0,-5.690042972564697,0.8089717030525208,4.881071090698242,-0.4697609841823578,1.0,0.6499999761581421,0.0,295.8992614746094,410.0,50621.31640625,0.0,13486.291015625,1.0,283.1499938964844,291.0572204589844,300.1887512207031,303.5096740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419788241386414,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.08984375,0.0,149.58847045898438,1895.4371337890625,0.0,1956.4683837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019800,298.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.4020080566406,0.9990000128746032,1.0,0.5329186916351318,299.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4020080566406,0.9990000128746032,1.0,0.5611890554428101,298.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4020080566406,0.9990000128746032,1.0,0.4144923090934753,298.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.4020080566406,0.9990000128746032,1.0,0.5611890554428101,298.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.4020080566406,0.9990000128746032,1.0,2.662039279937744,293.4020080566406,284.95001220703125,303.2045593261719,297.1850891113281,299.9360046386719,298.98699951171875,293.40191650390625,1.0,1.0,0.1826633065938949,0.1826633065938949,1.0,1.0,-5.690042972564697,0.8089717030525208,4.881071090698242,-0.4697609841823578,1.0,0.6499999761581421,0.0,295.8992614746094,410.0,50621.31640625,0.0,13486.291015625,1.0,283.1499938964844,291.0572204589844,300.1887512207031,303.5096740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419788241386414,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.08984375,0.0,149.58847045898438,1895.4371337890625,0.0,1956.4683837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019860,298.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971862792969,0.9990000128746032,1.0,0.5329176783561707,299.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971862792969,0.9990000128746032,1.0,0.5611879825592041,298.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971862792969,0.9990000128746032,1.0,0.4144915044307709,298.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971862792969,0.9990000128746032,1.0,0.5611879825592041,298.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971862792969,0.9990000128746032,1.0,2.662034034729004,293.39715576171875,284.95001220703125,303.2024841308594,297.1571655273437,299.93634033203125,298.9881286621094,293.3970642089844,1.0,1.0,0.1828886121511459,0.1828886121511459,1.0,1.0,-5.690032005310059,0.8098790049552917,4.880153179168701,-0.4687705338001251,1.0,0.6499999761581421,0.0,295.9061279296875,410.0,50598.99609375,0.0,13486.2705078125,1.0,283.1499938964844,291.05377197265625,300.16082763671875,303.4802551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427193522453308,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.435546875,0.0,149.58847045898438,1895.4371337890625,0.0,1962.8017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019920,298.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971862792969,0.9990000128746032,1.0,0.5329176783561707,299.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971862792969,0.9990000128746032,1.0,0.5611879825592041,298.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971862792969,0.9990000128746032,1.0,0.4144915044307709,298.8699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971862792969,0.9990000128746032,1.0,0.5611879825592041,298.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3971862792969,0.9990000128746032,1.0,2.662034034729004,293.39715576171875,284.95001220703125,303.2024841308594,297.1571655273437,299.93634033203125,298.9881286621094,293.3970642089844,1.0,1.0,0.1828886121511459,0.1828886121511459,1.0,1.0,-5.690032005310059,0.8098790049552917,4.880153179168701,-0.4687705338001251,1.0,0.6499999761581421,0.0,295.9061279296875,410.0,50598.99609375,0.0,13486.2705078125,1.0,283.1499938964844,291.05377197265625,300.16082763671875,303.4802551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427193522453308,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.435546875,0.0,149.58847045898438,1895.4371337890625,0.0,1962.8017578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18019980,298.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3919982910156,0.9990000128746032,1.0,0.5329166650772095,299.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3919982910156,0.9990000128746032,1.0,0.5611869096755981,298.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3919982910156,0.9990000128746032,1.0,0.4144907295703888,298.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3919982910156,0.9990000128746032,1.0,0.5611869096755981,298.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3919982910156,0.9990000128746032,1.0,2.6620290279388428,293.3919982910156,284.95001220703125,303.20001220703125,297.12890625,299.9365234375,298.9891967773437,293.3918762207031,1.0,1.0,0.1831139177083969,0.1831139177083969,1.0,1.0,-5.690021514892578,0.8107898831367493,4.879231929779053,-0.4677779674530029,1.0,0.6499999761581421,0.0,295.9128723144531,410.0,50575.0859375,0.0,13486.25,1.0,283.1499938964844,291.05010986328125,300.132568359375,303.4503479003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434542775154114,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.548828125,0.0,149.58847045898438,1895.4371337890625,0.0,1969.0947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18020040,298.8289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3919982910156,0.9990000128746032,1.0,0.5329166650772095,299.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3919982910156,0.9990000128746032,1.0,0.5611869096755981,298.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.3919982910156,0.9990000128746032,1.0,0.4144907295703888,298.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3919982910156,0.9990000128746032,1.0,0.5611869096755981,298.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3919982910156,0.9990000128746032,1.0,2.6620290279388428,293.3919982910156,284.95001220703125,303.20001220703125,297.12890625,299.9365234375,298.9891967773437,293.3918762207031,1.0,1.0,0.1831139177083969,0.1831139177083969,1.0,1.0,-5.690021514892578,0.8107898831367493,4.879231929779053,-0.4677779674530029,1.0,0.6499999761581421,0.0,295.9128723144531,410.0,50575.0859375,0.0,13486.25,1.0,283.1499938964844,291.05010986328125,300.132568359375,303.4503479003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434542775154114,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.548828125,0.0,149.58847045898438,1895.4371337890625,0.0,1969.0947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18020100,298.8291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3893127441406,0.9990000128746032,1.0,0.5329161286354065,299.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3893127441406,0.9990000128746032,1.0,0.5611863732337952,298.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3893127441406,0.9990000128746032,1.0,0.4144903421401977,298.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.3893127441406,0.9990000128746032,1.0,0.5611863732337952,298.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3893127441406,0.9990000128746032,1.0,2.6620264053344727,293.3892822265625,284.95001220703125,303.1986083984375,297.1146850585937,299.93658447265625,298.9897155761719,293.3891906738281,1.0,1.0,0.1832265704870224,0.1832265704870224,1.0,1.0,-5.690016746520996,0.8112455010414124,4.8787713050842285,-0.4672820568084717,1.0,0.6499999761581421,0.0,295.91619873046875,410.0,50562.6875,0.0,13486.240234375,1.0,283.1499938964844,291.0481872558594,300.11834716796875,303.4352722167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438210248947144,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.5439453125,0.0,149.58847045898438,1895.4371337890625,0.0,1972.237548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18020160,298.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3865661621094,0.9990000128746032,1.0,0.5329156517982483,299.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3865661621094,0.9990000128746032,1.0,0.5611858367919922,298.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3865661621094,0.9990000128746032,1.0,0.4144899249076843,298.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3865661621094,0.9990000128746032,1.0,0.5611858367919922,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3865661621094,0.9990000128746032,1.0,2.6620240211486816,293.38653564453125,284.95001220703125,303.1971130371094,297.10040283203125,299.9366149902344,298.990234375,293.3864440917969,1.0,1.0,0.1833164244890213,0.1833164244890213,1.0,1.0,-5.690011024475098,0.8116142749786377,4.878396987915039,-0.4668733775615692,1.0,0.6499999761581421,0.0,295.91943359375,410.0,50550.01171875,0.0,13486.2294921875,1.0,283.1499938964844,291.0462341308594,300.10406494140625,303.4201354980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744185745716095,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.4990234375,0.0,149.58847045898438,1895.4371337890625,0.0,1975.36474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18020220,298.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.380859375,0.9990000128746032,1.0,0.5329146385192871,299.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.380859375,0.9990000128746032,1.0,0.5611847639083862,298.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.380859375,0.9990000128746032,1.0,0.4144891500473022,298.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.380859375,0.9990000128746032,1.0,0.5611847639083862,298.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.380859375,0.9990000128746032,1.0,2.6620187759399414,293.3808288574219,284.95001220703125,303.19390869140625,297.0718078613281,299.9366149902344,298.99127197265625,293.3807067871094,1.0,1.0,0.1834961473941803,0.1834961473941803,1.0,1.0,-5.690000534057617,0.8123410940170288,4.877659797668457,-0.4660687446594238,1.0,0.6499999761581421,0.0,295.92578125,410.0,50523.64453125,0.0,13486.208984375,1.0,283.1499938964844,291.0421447753906,300.0754089355469,303.3896179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449014186859131,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2822265625,0.0,149.58847045898438,1895.4371337890625,0.0,1981.5064697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18020280,298.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.380859375,0.9990000128746032,1.0,0.5329146385192871,299.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.380859375,0.9990000128746032,1.0,0.5611847639083862,298.9237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.380859375,0.9990000128746032,1.0,0.4144891500473022,298.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.380859375,0.9990000128746032,1.0,0.5611847639083862,298.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.380859375,0.9990000128746032,1.0,2.6620187759399414,293.3808288574219,284.95001220703125,303.19390869140625,297.0718078613281,299.9366149902344,298.99127197265625,293.3807067871094,1.0,1.0,0.1834961473941803,0.1834961473941803,1.0,1.0,-5.690000534057617,0.8123410940170288,4.877659797668457,-0.4660687446594238,1.0,0.6499999761581421,0.0,295.92578125,410.0,50523.64453125,0.0,13486.208984375,1.0,283.1499938964844,291.0421447753906,300.0754089355469,303.3896179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449014186859131,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.2822265625,0.0,149.58847045898438,1895.4371337890625,0.0,1981.5064697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18020340,298.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3748474121094,0.9990000128746032,1.0,0.5329136252403259,299.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3748474121094,0.9990000128746032,1.0,0.561183750629425,298.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3748474121094,0.9990000128746032,1.0,0.4144884049892425,298.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3748474121094,0.9990000128746032,1.0,0.561183750629425,298.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3748474121094,0.9990000128746032,1.0,2.66201400756836,293.37481689453125,284.95001220703125,303.1903991699219,297.0431823730469,299.9365539550781,298.9923400878906,293.37469482421875,1.0,1.0,0.1836758702993393,0.1836758702993393,1.0,1.0,-5.689990997314453,0.8130680918693542,4.876922607421875,-0.4652674794197082,1.0,0.6499999761581421,0.0,295.9318542480469,410.0,50496.015625,0.0,13486.189453125,1.0,283.1499938964844,291.0378723144531,300.0467529296875,303.3589782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456004023551941,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.935546875,0.0,149.58847045898438,1895.4371337890625,0.0,1987.510986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18020400,298.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3748474121094,0.9990000128746032,1.0,0.5329136252403259,299.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3748474121094,0.9990000128746032,1.0,0.561183750629425,298.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3748474121094,0.9990000128746032,1.0,0.4144884049892425,298.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3748474121094,0.9990000128746032,1.0,0.561183750629425,298.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3748474121094,0.9990000128746032,1.0,2.66201400756836,293.37481689453125,284.95001220703125,303.1903991699219,297.0431823730469,299.9365539550781,298.9923400878906,293.37469482421875,1.0,1.0,0.1836758702993393,0.1836758702993393,1.0,1.0,-5.689990997314453,0.8130680918693542,4.876922607421875,-0.4652674794197082,1.0,0.6499999761581421,0.0,295.9318542480469,410.0,50496.015625,0.0,13486.189453125,1.0,283.1499938964844,291.0378723144531,300.0467529296875,303.3589782714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456004023551941,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.935546875,0.0,149.58847045898438,1895.4371337890625,0.0,1987.510986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18020460,298.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3688659667969,0.9990000128746032,1.0,0.5329127311706543,299.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3688659667969,0.9990000128746032,1.0,0.5611827969551086,298.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3688659667969,0.9990000128746032,1.0,0.4144876897335052,298.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3688659667969,0.9990000128746032,1.0,0.5611827969551086,298.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3688659667969,0.9990000128746032,1.0,2.6620094776153564,293.36883544921875,284.95001220703125,303.1866455078125,297.01470947265625,299.9364929199219,298.9934387207031,293.36871337890625,1.0,1.0,0.1838552504777908,0.1838552504777908,1.0,1.0,-5.689981460571289,0.8137941360473633,4.876187324523926,-0.4644702970981598,1.0,0.6499999761581421,0.0,295.93768310546875,410.0,50469.99609375,0.0,13486.171875,1.0,283.1499938964844,291.0338134765625,300.0182800292969,303.3285522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462947368621826,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.7490234375,0.0,149.58847045898438,1895.4371337890625,0.0,1993.482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
