time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020520,298.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3688659667969,0.9990000128746032,1.0,0.5329127311706543,299.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3688659667969,0.9990000128746032,1.0,0.5611827969551086,298.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3688659667969,0.9990000128746032,1.0,0.4144876897335052,298.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3688659667969,0.9990000128746032,1.0,0.5611827969551086,298.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3688659667969,0.9990000128746032,1.0,2.6620094776153564,293.36883544921875,284.95001220703125,303.1866455078125,297.01470947265625,299.9364929199219,298.9934387207031,293.36871337890625,1.0,1.0,0.1838552504777908,0.1838552504777908,1.0,1.0,-5.689981460571289,0.8137941360473633,4.876187324523926,-0.4644702970981598,1.0,0.6499999761581421,0.0,295.93768310546875,410.0,50469.99609375,0.0,13486.171875,1.0,283.1499938964844,291.0338134765625,300.0182800292969,303.3285522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462947368621826,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.7490234375,0.0,149.58847045898438,1895.4371337890625,0.0,1993.482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18020580,298.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3632507324219,0.9990000128746032,1.0,0.5329118967056274,299.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3632507324219,0.9990000128746032,1.0,0.5611818432807922,298.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3632507324219,0.9990000128746032,1.0,0.4144870042800903,298.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3632507324219,0.9990000128746032,1.0,0.5611818432807922,298.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3632507324219,0.9990000128746032,1.0,2.6620051860809326,293.3632202148437,284.95001220703125,303.1827087402344,296.9864807128906,299.9364624023437,298.99462890625,293.36309814453125,1.0,1.0,0.1840346455574035,0.1840346455574035,1.0,1.0,-5.689972400665283,0.8145204782485962,4.875452041625977,-0.4636751413345337,1.0,0.6499999761581421,0.0,295.9433288574219,410.0,50450.53515625,0.0,13486.154296875,1.0,283.1499938964844,291.0306396484375,299.9899597167969,303.29852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469810843467712,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.123046875,0.0,149.58847045898438,1895.4371337890625,0.0,1999.3909912109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18020640,298.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3632507324219,0.9990000128746032,1.0,0.5329118967056274,299.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3632507324219,0.9990000128746032,1.0,0.5611818432807922,298.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.3632507324219,0.9990000128746032,1.0,0.4144870042800903,298.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3632507324219,0.9990000128746032,1.0,0.5611818432807922,298.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3632507324219,0.9990000128746032,1.0,2.6620051860809326,293.3632202148437,284.95001220703125,303.1827087402344,296.9864807128906,299.9364624023437,298.99462890625,293.36309814453125,1.0,1.0,0.1840346455574035,0.1840346455574035,1.0,1.0,-5.689972400665283,0.8145204782485962,4.875452041625977,-0.4636751413345337,1.0,0.6499999761581421,0.0,295.9433288574219,410.0,50450.53515625,0.0,13486.154296875,1.0,283.1499938964844,291.0306396484375,299.9899597167969,303.29852294921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469810843467712,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.123046875,0.0,149.58847045898438,1895.4371337890625,0.0,1999.3909912109373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18020700,298.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3604431152344,0.9990000128746032,1.0,0.532911479473114,299.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3604431152344,0.9990000128746032,1.0,0.5611814260482788,298.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3604431152344,0.9990000128746032,1.0,0.4144867062568664,298.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3604431152344,0.9990000128746032,1.0,0.5611814260482788,298.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3604431152344,0.9990000128746032,1.0,2.6620030403137207,293.36041259765625,284.95001220703125,303.1806945800781,296.9725036621094,299.9364929199219,298.99530029296875,293.3602905273437,1.0,1.0,0.1841243505477905,0.1841243505477905,1.0,1.0,-5.689968585968018,0.814883828163147,4.875084400177002,-0.4632792174816131,1.0,0.6499999761581421,0.0,295.9460144042969,410.0,50440.6328125,0.0,13486.146484375,1.0,283.1499938964844,291.0290832519531,299.9759521484375,303.28369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473223805427551,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.361328125,0.0,149.58847045898438,1895.4371337890625,0.0,2002.3311767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18020760,298.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35760498046875,0.9990000128746032,1.0,0.5329110622406006,299.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.35760498046875,0.9990000128746032,1.0,0.5611810088157654,298.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35760498046875,0.9990000128746032,1.0,0.4144863784313202,298.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.35760498046875,0.9990000128746032,1.0,0.5611810088157654,298.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.35760498046875,0.9990000128746032,1.0,2.662001132965088,293.3575744628906,284.95001220703125,303.1786193847656,296.9586181640625,299.9365539550781,298.9960021972656,293.3574523925781,1.0,1.0,0.1842010766267776,0.1842010766267776,1.0,1.0,-5.689964294433594,0.815197765827179,4.8747663497924805,-0.4629336893558502,1.0,0.6499999761581421,0.0,295.9486083984375,410.0,50430.73828125,0.0,13486.1376953125,1.0,283.1499938964844,291.0275573730469,299.9620361328125,303.2689514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476606965065002,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.6181640625,0.0,149.58847045898438,1895.4371337890625,0.0,2005.247314453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18020820,298.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3518981933594,0.9990000128746032,1.0,0.5329103469848633,299.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3518981933594,0.9990000128746032,1.0,0.5611802339553833,298.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3518981933594,0.9990000128746032,1.0,0.4144858121871948,298.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3518981933594,0.9990000128746032,1.0,0.5611802339553833,298.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3518981933594,0.9990000128746032,1.0,2.6619975566864014,293.35186767578125,284.95001220703125,303.1744384765625,296.9312438964844,299.93682861328125,298.9976501464844,293.35174560546875,1.0,1.0,0.184354543685913,0.184354543685913,1.0,1.0,-5.689956665039063,0.8158196806907654,4.874136924743652,-0.4622531533241272,1.0,0.6499999761581421,0.0,295.95343017578125,410.0,50410.91015625,0.0,13486.123046875,1.0,283.1499938964844,291.0244445800781,299.9347839355469,303.24005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748337984085083,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.232421875,0.0,149.58847045898438,1895.4371337890625,0.0,2011.0899658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18020880,298.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3518981933594,0.9990000128746032,1.0,0.5329103469848633,299.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3518981933594,0.9990000128746032,1.0,0.5611802339553833,298.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3518981933594,0.9990000128746032,1.0,0.4144858121871948,298.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3518981933594,0.9990000128746032,1.0,0.5611802339553833,298.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3518981933594,0.9990000128746032,1.0,2.6619975566864014,293.35186767578125,284.95001220703125,303.1744384765625,296.9312438964844,299.93682861328125,298.9976501464844,293.35174560546875,1.0,1.0,0.184354543685913,0.184354543685913,1.0,1.0,-5.689956665039063,0.8158196806907654,4.874136924743652,-0.4622531533241272,1.0,0.6499999761581421,0.0,295.95343017578125,410.0,50410.91015625,0.0,13486.123046875,1.0,283.1499938964844,291.0244445800781,299.9347839355469,303.24005126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748337984085083,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.232421875,0.0,149.58847045898438,1895.4371337890625,0.0,2011.0899658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18020940,298.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3461608886719,0.9990000128746032,1.0,0.532909631729126,299.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3461608886719,0.9990000128746032,1.0,0.561179518699646,298.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3461608886719,0.9990000128746032,1.0,0.4144852757453918,298.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3461608886719,0.9990000128746032,1.0,0.561179518699646,298.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3461608886719,0.9990000128746032,1.0,2.661993980407715,293.3461608886719,284.95001220703125,303.1701965332031,296.90447998046875,299.9371643066406,298.9994201660156,293.3460388183594,1.0,1.0,0.1845080256462097,0.1845080256462097,1.0,1.0,-5.6899495124816895,0.8164417743682861,4.873507976531982,-0.4615756571292877,1.0,0.6499999761581421,0.0,295.9580078125,410.0,50391.0859375,0.0,13486.109375,1.0,283.1499938964844,291.0213623046875,299.90789794921875,303.2115173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489818930625916,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.919921875,0.0,149.58847045898438,1895.4371337890625,0.0,2016.6497802734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021000,298.82879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3461608886719,0.9990000128746032,1.0,0.532909631729126,299.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3461608886719,0.9990000128746032,1.0,0.561179518699646,298.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3461608886719,0.9990000128746032,1.0,0.4144852757453918,298.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3461608886719,0.9990000128746032,1.0,0.561179518699646,298.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3461608886719,0.9990000128746032,1.0,2.661993980407715,293.3461608886719,284.95001220703125,303.1701965332031,296.90447998046875,299.9371643066406,298.9994201660156,293.3460388183594,1.0,1.0,0.1845080256462097,0.1845080256462097,1.0,1.0,-5.6899495124816895,0.8164417743682861,4.873507976531982,-0.4615756571292877,1.0,0.6499999761581421,0.0,295.9580078125,410.0,50391.0859375,0.0,13486.109375,1.0,283.1499938964844,291.0213623046875,299.90789794921875,303.2115173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489818930625916,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.919921875,0.0,149.58847045898438,1895.4371337890625,0.0,2016.6497802734373,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021060,298.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3404541015625,0.9990000128746032,1.0,0.5329090356826782,299.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3404541015625,0.9990000128746032,1.0,0.5611789226531982,298.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3404541015625,0.9990000128746032,1.0,0.414484828710556,298.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3404541015625,0.9990000128746032,1.0,0.5611789226531982,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3404541015625,0.9990000128746032,1.0,2.6619911193847656,293.3404541015625,284.95001220703125,303.1659545898437,296.87847900390625,299.9376220703125,299.00128173828125,293.3403015136719,1.0,1.0,0.1846766620874405,0.1846766620874405,1.0,1.0,-5.689943790435791,0.81712406873703,4.872819423675537,-0.460843026638031,1.0,0.6499999761581421,0.0,295.9622497558594,410.0,50371.41015625,0.0,13486.09765625,1.0,283.1499938964844,291.0182800292969,299.8816833496094,303.1836242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749592661857605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.744140625,0.0,149.58847045898438,1895.4371337890625,0.0,2021.927978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021120,298.82861328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3404541015625,0.9990000128746032,1.0,0.5329090356826782,299.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3404541015625,0.9990000128746032,1.0,0.5611789226531982,298.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3404541015625,0.9990000128746032,1.0,0.414484828710556,298.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3404541015625,0.9990000128746032,1.0,0.5611789226531982,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3404541015625,0.9990000128746032,1.0,2.6619911193847656,293.3404541015625,284.95001220703125,303.1659545898437,296.87847900390625,299.9376220703125,299.00128173828125,293.3403015136719,1.0,1.0,0.1846766620874405,0.1846766620874405,1.0,1.0,-5.689943790435791,0.81712406873703,4.872819423675537,-0.460843026638031,1.0,0.6499999761581421,0.0,295.9622497558594,410.0,50371.41015625,0.0,13486.09765625,1.0,283.1499938964844,291.0182800292969,299.8816833496094,303.1836242675781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749592661857605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.744140625,0.0,149.58847045898438,1895.4371337890625,0.0,2021.927978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021180,298.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3348083496094,0.9990000128746032,1.0,0.53290855884552,299.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3348083496094,0.9990000128746032,1.0,0.5611783862113953,298.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3348083496094,0.9990000128746032,1.0,0.414484441280365,298.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3348083496094,0.9990000128746032,1.0,0.5611783862113953,298.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3348083496094,0.9990000128746032,1.0,2.6619887351989746,293.33477783203125,284.95001220703125,303.1617736816406,296.8533020019531,299.93817138671875,299.0032653808594,293.33465576171875,1.0,1.0,0.1848453134298324,0.1848453134298324,1.0,1.0,-5.689938545227051,0.8178089261054993,4.872129917144775,-0.4601138532161712,1.0,0.6499999761581421,0.0,295.966064453125,410.0,50352.015625,0.0,13486.087890625,1.0,283.1499938964844,291.0152587890625,299.8563842773437,303.1566162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501763701438904,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.775390625,0.0,149.58847045898438,1895.4371337890625,0.0,2026.97705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021240,298.8284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3348083496094,0.9990000128746032,1.0,0.53290855884552,299.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3348083496094,0.9990000128746032,1.0,0.5611783862113953,298.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3348083496094,0.9990000128746032,1.0,0.414484441280365,298.8878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.3348083496094,0.9990000128746032,1.0,0.5611783862113953,298.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3348083496094,0.9990000128746032,1.0,2.6619887351989746,293.33477783203125,284.95001220703125,303.1617736816406,296.8533020019531,299.93817138671875,299.0032653808594,293.33465576171875,1.0,1.0,0.1848453134298324,0.1848453134298324,1.0,1.0,-5.689938545227051,0.8178089261054993,4.872129917144775,-0.4601138532161712,1.0,0.6499999761581421,0.0,295.966064453125,410.0,50352.015625,0.0,13486.087890625,1.0,283.1499938964844,291.0152587890625,299.8563842773437,303.1566162109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501763701438904,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.775390625,0.0,149.58847045898438,1895.4371337890625,0.0,2026.97705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021300,298.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3320007324219,0.9990000128746032,1.0,0.5329083800315857,299.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.3320007324219,0.9990000128746032,1.0,0.5611782073974609,298.9541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3320007324219,0.9990000128746032,1.0,0.414484292268753,298.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3320007324219,0.9990000128746032,1.0,0.5611782073974609,298.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3320007324219,0.9990000128746032,1.0,2.661987781524658,293.3319702148437,284.95001220703125,303.15972900390625,296.8410949707031,299.9384765625,299.0043029785156,293.33184814453125,1.0,1.0,0.1849296391010284,0.1849296391010284,1.0,1.0,-5.689936637878418,0.8181514739990234,4.8717851638793945,-0.4597510993480682,1.0,0.6499999761581421,0.0,295.9678039550781,410.0,50342.45703125,0.0,13486.083984375,1.0,283.1499938964844,291.0137634277344,299.8440856933594,303.1434631347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750454306602478,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.369140625,0.0,149.58847045898438,1895.4371337890625,0.0,2029.3826904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021360,298.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292236328125,0.9990000128746032,1.0,0.5329082012176514,299.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292236328125,0.9990000128746032,1.0,0.5611779689788818,298.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292236328125,0.9990000128746032,1.0,0.4144841432571411,298.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292236328125,0.9990000128746032,1.0,0.5611779689788818,298.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3292236328125,0.9990000128746032,1.0,2.6619865894317627,293.3291931152344,284.95001220703125,303.1576843261719,296.8291320800781,299.9388122558594,299.0053405761719,293.3290710449219,1.0,1.0,0.1849982142448425,0.1849982142448425,1.0,1.0,-5.689934730529785,0.8184338212013245,4.871500492095947,-0.4594500362873077,1.0,0.6499999761581421,0.0,295.96942138671875,410.0,50333.01953125,0.0,13486.080078125,1.0,283.1499938964844,291.01226806640625,299.83203125,303.1305847167969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507235407829285,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.0263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2031.71435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021420,298.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3237609863281,0.9990000128746032,1.0,0.5329078435897827,299.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3237609863281,0.9990000128746032,1.0,0.5611776113510132,298.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3237609863281,0.9990000128746032,1.0,0.4144838750362396,298.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3237609863281,0.9990000128746032,1.0,0.5611776113510132,298.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3237609863281,0.9990000128746032,1.0,2.661984920501709,293.32373046875,284.95001220703125,303.1537475585937,296.8060607910156,299.9396057128906,299.0075378417969,293.3236083984375,1.0,1.0,0.1851353496313095,0.1851353496313095,1.0,1.0,-5.68993091583252,0.8189913630485535,4.8709397315979,-0.4588593542575836,1.0,0.6499999761581421,0.0,295.9722900390625,410.0,50314.53515625,0.0,13486.0732421875,1.0,283.1499938964844,291.0093688964844,299.8087463378906,303.1055603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512287497520447,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.52734375,0.0,149.58847045898438,1895.4371337890625,0.0,2036.091064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021480,298.8284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3237609863281,0.9990000128746032,1.0,0.5329078435897827,299.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3237609863281,0.9990000128746032,1.0,0.5611776113510132,298.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3237609863281,0.9990000128746032,1.0,0.4144838750362396,298.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3237609863281,0.9990000128746032,1.0,0.5611776113510132,298.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.3237609863281,0.9990000128746032,1.0,2.661984920501709,293.32373046875,284.95001220703125,303.1537475585937,296.8060607910156,299.9396057128906,299.0075378417969,293.3236083984375,1.0,1.0,0.1851353496313095,0.1851353496313095,1.0,1.0,-5.68993091583252,0.8189913630485535,4.8709397315979,-0.4588593542575836,1.0,0.6499999761581421,0.0,295.9722900390625,410.0,50314.53515625,0.0,13486.0732421875,1.0,283.1499938964844,291.0093688964844,299.8087463378906,303.1055603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512287497520447,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.52734375,0.0,149.58847045898438,1895.4371337890625,0.0,2036.091064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021540,298.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3184814453125,0.9990000128746032,1.0,0.5329076051712036,299.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3184814453125,0.9990000128746032,1.0,0.5611773729324341,298.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3184814453125,0.9990000128746032,1.0,0.4144836962223053,298.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3184814453125,0.9990000128746032,1.0,0.5611773729324341,298.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3184814453125,0.9990000128746032,1.0,2.6619839668273926,293.3184509277344,284.95001220703125,303.1499938964844,296.7842102050781,299.9405212402344,299.0098876953125,293.3183288574219,1.0,1.0,0.1852724701166153,0.1852724701166153,1.0,1.0,-5.689929008483887,0.8195492029190063,4.870379447937012,-0.4582758247852325,1.0,0.6499999761581421,0.0,295.974609375,410.0,50296.8515625,0.0,13486.0693359375,1.0,283.1499938964844,291.006591796875,299.78692626953125,303.08209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517146468162537,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2040.3033447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021600,298.8285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3184814453125,0.9990000128746032,1.0,0.5329076051712036,299.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3184814453125,0.9990000128746032,1.0,0.5611773729324341,298.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3184814453125,0.9990000128746032,1.0,0.4144836962223053,298.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3184814453125,0.9990000128746032,1.0,0.5611773729324341,298.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3184814453125,0.9990000128746032,1.0,2.6619839668273926,293.3184509277344,284.95001220703125,303.1499938964844,296.7842102050781,299.9405212402344,299.0098876953125,293.3183288574219,1.0,1.0,0.1852724701166153,0.1852724701166153,1.0,1.0,-5.689929008483887,0.8195492029190063,4.870379447937012,-0.4582758247852325,1.0,0.6499999761581421,0.0,295.974609375,410.0,50296.8515625,0.0,13486.0693359375,1.0,283.1499938964844,291.006591796875,299.78692626953125,303.08209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517146468162537,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2040.3033447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021660,298.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3133239746094,0.9990000128746032,1.0,0.5329074263572693,299.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3133239746094,0.9990000128746032,1.0,0.5611771941184998,298.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3133239746094,0.9990000128746032,1.0,0.4144835472106933,298.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3133239746094,0.9990000128746032,1.0,0.5611771941184998,298.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3133239746094,0.9990000128746032,1.0,2.661983013153076,293.3133239746094,284.95001220703125,303.14569091796875,296.7637939453125,299.9413757324219,299.0123596191406,293.3132019042969,1.0,1.0,0.1853885352611541,0.1853885352611541,1.0,1.0,-5.689927101135254,0.8200240731239319,4.869902610778809,-0.4577783346176147,1.0,0.6499999761581421,0.0,295.97662353515625,410.0,50279.62109375,0.0,13486.0654296875,1.0,283.1499938964844,291.0038757324219,299.76629638671875,303.059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521386742591858,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.5546875,0.0,149.58847045898438,1895.4371337890625,0.0,2043.9820556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021720,298.8287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3133239746094,0.9990000128746032,1.0,0.5329074263572693,299.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3133239746094,0.9990000128746032,1.0,0.5611771941184998,298.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.3133239746094,0.9990000128746032,1.0,0.4144835472106933,298.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3133239746094,0.9990000128746032,1.0,0.5611771941184998,298.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3133239746094,0.9990000128746032,1.0,2.661983013153076,293.3133239746094,284.95001220703125,303.14569091796875,296.7637939453125,299.9413757324219,299.0123596191406,293.3132019042969,1.0,1.0,0.1853885352611541,0.1853885352611541,1.0,1.0,-5.689927101135254,0.8200240731239319,4.869902610778809,-0.4577783346176147,1.0,0.6499999761581421,0.0,295.97662353515625,410.0,50279.62109375,0.0,13486.0654296875,1.0,283.1499938964844,291.0038757324219,299.76629638671875,303.059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521386742591858,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.5546875,0.0,149.58847045898438,1895.4371337890625,0.0,2043.9820556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021780,298.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,0.532907247543335,299.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,0.5611770153045654,298.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,0.4144834280014038,298.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,0.5611770153045654,298.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,2.66198205947876,293.308349609375,284.95001220703125,303.1400146484375,296.7448425292969,299.94207763671875,299.0149230957031,293.3082275390625,1.0,1.0,0.185504600405693,0.185504600405693,1.0,1.0,-5.689925193786621,0.8204964995384216,4.869429111480713,-0.4572861790657043,1.0,0.6499999761581421,0.0,295.9784545898437,410.0,50262.85546875,0.0,13486.0615234375,1.0,283.1499938964844,291.0012512207031,299.7470703125,303.0389709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525104880332947,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.0400390625,0.0,149.58847045898438,1895.4371337890625,0.0,2047.20947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021840,298.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,0.532907247543335,299.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,0.5611770153045654,298.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,0.4144834280014038,298.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,0.5611770153045654,298.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.308349609375,0.9990000128746032,1.0,2.66198205947876,293.308349609375,284.95001220703125,303.1400146484375,296.7448425292969,299.94207763671875,299.0149230957031,293.3082275390625,1.0,1.0,0.185504600405693,0.185504600405693,1.0,1.0,-5.689925193786621,0.8204964995384216,4.869429111480713,-0.4572861790657043,1.0,0.6499999761581421,0.0,295.9784545898437,410.0,50262.85546875,0.0,13486.0615234375,1.0,283.1499938964844,291.0012512207031,299.7470703125,303.0389709472656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525104880332947,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.0400390625,0.0,149.58847045898438,1895.4371337890625,0.0,2047.20947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021900,298.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.305908203125,0.9990000128746032,1.0,0.5329071879386902,299.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.305908203125,0.9990000128746032,1.0,0.5611769556999207,298.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.305908203125,0.9990000128746032,1.0,0.414483368396759,298.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.305908203125,0.9990000128746032,1.0,0.5611769556999207,298.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.305908203125,0.9990000128746032,1.0,2.6619818210601807,293.3058776855469,284.95001220703125,303.1366577148437,296.73590087890625,299.9423828125,299.0162353515625,293.3057861328125,1.0,1.0,0.1855626404285431,0.1855626404285431,1.0,1.0,-5.689924716949463,0.8207327127456665,4.869192123413086,-0.4570405185222626,1.0,0.6499999761581421,0.0,295.97930908203125,410.0,50254.56640625,0.0,13486.060546875,1.0,283.1499938964844,290.9999389648437,299.73779296875,303.0288391113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526629567146301,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.35546875,0.0,149.58847045898438,1895.4371337890625,0.0,2048.53369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18021960,298.829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30352783203125,0.9990000128746032,1.0,0.5329071879386902,299.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.30352783203125,0.9990000128746032,1.0,0.5611768960952759,298.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.30352783203125,0.9990000128746032,1.0,0.4144833385944366,298.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.30352783203125,0.9990000128746032,1.0,0.5611768960952759,298.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.30352783203125,0.9990000128746032,1.0,2.6619815826416016,293.30352783203125,284.95001220703125,303.13299560546875,296.7273254394531,299.94256591796875,299.017578125,293.30340576171875,1.0,1.0,0.1856300681829452,0.1856300681829452,1.0,1.0,-5.689924240112305,0.8210050463676453,4.868919372558594,-0.4567598402500152,1.0,0.6499999761581421,0.0,295.9801330566406,410.0,50246.4765625,0.0,13486.0595703125,1.0,283.1499938964844,290.9986572265625,299.7291259765625,303.01934814453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528198957443237,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2049.896240234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18022020,298.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2989196777344,0.9990000128746032,1.0,0.5329071283340454,299.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2989196777344,0.9990000128746032,1.0,0.5611768364906311,298.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2989196777344,0.9990000128746032,1.0,0.4144833087921142,298.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2989196777344,0.9990000128746032,1.0,0.5611768364906311,298.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2989196777344,0.9990000128746032,1.0,2.6619813442230225,293.2989196777344,284.95001220703125,303.1247253417969,296.71124267578125,299.9428405761719,299.0203552246094,293.298828125,1.0,1.0,0.1857649087905883,0.1857649087905883,1.0,1.0,-5.6899237632751465,0.8215543627738953,4.8683695793151855,-0.4561952650547027,1.0,0.6499999761581421,0.0,295.981689453125,410.0,50230.64453125,0.0,13486.05859375,1.0,283.1499938964844,290.99615478515625,299.7128601074219,303.00152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531115412712097,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.9833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2052.4306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18022080,298.8297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2989196777344,0.9990000128746032,1.0,0.5329071283340454,299.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2989196777344,0.9990000128746032,1.0,0.5611768364906311,298.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2989196777344,0.9990000128746032,1.0,0.4144833087921142,298.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2989196777344,0.9990000128746032,1.0,0.5611768364906311,298.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2989196777344,0.9990000128746032,1.0,2.6619813442230225,293.2989196777344,284.95001220703125,303.1247253417969,296.71124267578125,299.9428405761719,299.0203552246094,293.298828125,1.0,1.0,0.1857649087905883,0.1857649087905883,1.0,1.0,-5.6899237632751465,0.8215543627738953,4.8683695793151855,-0.4561952650547027,1.0,0.6499999761581421,0.0,295.981689453125,410.0,50230.64453125,0.0,13486.05859375,1.0,283.1499938964844,290.99615478515625,299.7128601074219,303.00152587890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531115412712097,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.9833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2052.4306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18022140,298.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2945251464844,0.9990000128746032,1.0,0.5329070687294006,299.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2945251464844,0.9990000128746032,1.0,0.5611768364906311,298.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2945251464844,0.9990000128746032,1.0,0.4144833087921142,298.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2945251464844,0.9990000128746032,1.0,0.5611768364906311,298.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2945251464844,0.9990000128746032,1.0,2.6619813442230225,293.29449462890625,284.95001220703125,303.1151428222656,296.69647216796875,299.9429626464844,299.0232849121094,293.2944030761719,1.0,1.0,0.1858997493982315,0.1858997493982315,1.0,1.0,-5.6899237632751465,0.8221040368080139,4.867819786071777,-0.4556323289871216,1.0,0.6499999761581421,0.0,295.9830627441406,410.0,50215.37109375,0.0,13486.05859375,1.0,283.1499938964844,290.9937438964844,299.6978759765625,302.98504638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533621788024902,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.46484375,0.0,149.58847045898438,1895.4371337890625,0.0,2054.60888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18022200,298.8301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2945251464844,0.9990000128746032,1.0,0.5329070687294006,299.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2945251464844,0.9990000128746032,1.0,0.5611768364906311,298.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2945251464844,0.9990000128746032,1.0,0.4144833087921142,298.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2945251464844,0.9990000128746032,1.0,0.5611768364906311,298.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2945251464844,0.9990000128746032,1.0,2.6619813442230225,293.29449462890625,284.95001220703125,303.1151428222656,296.69647216796875,299.9429626464844,299.0232849121094,293.2944030761719,1.0,1.0,0.1858997493982315,0.1858997493982315,1.0,1.0,-5.6899237632751465,0.8221040368080139,4.867819786071777,-0.4556323289871216,1.0,0.6499999761581421,0.0,295.9830627441406,410.0,50215.37109375,0.0,13486.05859375,1.0,283.1499938964844,290.9937438964844,299.6978759765625,302.98504638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533621788024902,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.46484375,0.0,149.58847045898438,1895.4371337890625,0.0,2054.60888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18022260,298.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2903747558594,0.9990000128746032,1.0,0.5329070687294006,299.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2903747558594,0.9990000128746032,1.0,0.5611768364906311,299.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2903747558594,0.9990000128746032,1.0,0.4144833087921142,298.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2903747558594,0.9990000128746032,1.0,0.5611768364906311,298.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2903747558594,0.9990000128746032,1.0,2.6619813442230225,293.29034423828125,284.95001220703125,303.1043701171875,296.6830444335937,299.9429931640625,299.0264587402344,293.2902526855469,1.0,1.0,0.1860207915306091,0.1860207915306091,1.0,1.0,-5.6899237632751465,0.8225993514060974,4.867324352264404,-0.4551258683204651,1.0,0.6499999761581421,0.0,295.9842529296875,410.0,50200.90625,0.0,13486.05859375,1.0,283.1499938964844,290.991455078125,299.684326171875,302.9700622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535885572433472,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.3095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2056.576904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18022320,298.83038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2903747558594,0.9990000128746032,1.0,0.5329070687294006,299.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2903747558594,0.9990000128746032,1.0,0.5611768364906311,299.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2903747558594,0.9990000128746032,1.0,0.4144833087921142,298.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2903747558594,0.9990000128746032,1.0,0.5611768364906311,298.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2903747558594,0.9990000128746032,1.0,2.6619813442230225,293.29034423828125,284.95001220703125,303.1043701171875,296.6830444335937,299.9429931640625,299.0264587402344,293.2902526855469,1.0,1.0,0.1860207915306091,0.1860207915306091,1.0,1.0,-5.6899237632751465,0.8225993514060974,4.867324352264404,-0.4551258683204651,1.0,0.6499999761581421,0.0,295.9842529296875,410.0,50200.90625,0.0,13486.05859375,1.0,283.1499938964844,290.991455078125,299.684326171875,302.9700622558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535885572433472,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.3095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2056.576904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18022380,298.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2864074707031,0.9990000128746032,1.0,0.5329071283340454,299.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2864074707031,0.9990000128746032,1.0,0.5611768364906311,299.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2864074707031,0.9990000128746032,1.0,0.4144833087921142,298.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2864074707031,0.9990000128746032,1.0,0.5611768364906311,298.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2864074707031,0.9990000128746032,1.0,2.6619813442230225,293.2864074707031,284.95001220703125,303.09234619140625,296.6708374023437,299.94287109375,299.0297546386719,293.28631591796875,1.0,1.0,0.1861418336629867,0.1861418336629867,1.0,1.0,-5.689924240112305,0.8230931162834167,4.866831302642822,-0.4546228051185608,1.0,0.6499999761581421,0.0,295.9853210449219,410.0,50187.05859375,0.0,13486.0595703125,1.0,283.1499938964844,290.9892578125,299.6719055175781,302.956298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537790536880493,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.4501953125,0.0,149.58847045898438,1895.4371337890625,0.0,2058.23388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18022440,298.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2864074707031,0.9990000128746032,1.0,0.5329071283340454,299.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2864074707031,0.9990000128746032,1.0,0.5611768364906311,299.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2864074707031,0.9990000128746032,1.0,0.4144833087921142,298.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2864074707031,0.9990000128746032,1.0,0.5611768364906311,298.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2864074707031,0.9990000128746032,1.0,2.6619813442230225,293.2864074707031,284.95001220703125,303.09234619140625,296.6708374023437,299.94287109375,299.0297546386719,293.28631591796875,1.0,1.0,0.1861418336629867,0.1861418336629867,1.0,1.0,-5.689924240112305,0.8230931162834167,4.866831302642822,-0.4546228051185608,1.0,0.6499999761581421,0.0,295.9853210449219,410.0,50187.05859375,0.0,13486.0595703125,1.0,283.1499938964844,290.9892578125,299.6719055175781,302.956298828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537790536880493,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.4501953125,0.0,149.58847045898438,1895.4371337890625,0.0,2058.23388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
