time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022500,298.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2845153808594,0.9990000128746032,1.0,0.5329071283340454,299.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2845153808594,0.9990000128746032,1.0,0.5611768960952759,299.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2845153808594,0.9990000128746032,1.0,0.4144833385944366,298.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2845153808594,0.9990000128746032,1.0,0.5611768960952759,298.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2845153808594,0.9990000128746032,1.0,2.6619815826416016,293.2845153808594,284.95001220703125,303.0859069824219,296.6651916503906,299.9427185058594,299.0314636230469,293.284423828125,1.0,1.0,0.1862023621797561,0.1862023621797561,1.0,1.0,-5.689924716949463,0.823340117931366,4.866584300994873,-0.4543721079826355,1.0,0.6499999761581421,0.0,295.9857788085937,410.0,50180.38671875,0.0,13486.0595703125,1.0,283.1499938964844,290.9881896972656,299.66619873046875,302.949951171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538676261901855,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.6494140625,0.0,149.58847045898438,1895.4371337890625,0.0,2059.004150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18022560,298.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2826843261719,0.9990000128746032,1.0,0.5329071879386902,299.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2826843261719,0.9990000128746032,1.0,0.5611768960952759,299.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2826843261719,0.9990000128746032,1.0,0.414483368396759,298.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2826843261719,0.9990000128746032,1.0,0.5611768960952759,298.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2826843261719,0.9990000128746032,1.0,2.6619818210601807,293.2826843261719,284.95001220703125,303.07916259765625,296.6598205566406,299.9425354003906,299.0331726074219,293.2825927734375,1.0,1.0,0.1862547844648361,0.1862547844648361,1.0,1.0,-5.689924716949463,0.8235560655593872,4.866368770599365,-0.454152762889862,1.0,0.6499999761581421,0.0,295.9861755371094,410.0,50173.84765625,0.0,13486.060546875,1.0,283.1499938964844,290.9871520996094,299.6607971191406,302.94390869140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539488673210144,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.9208984375,0.0,149.58847045898438,1895.4371337890625,0.0,2059.7109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18022620,298.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,0.532907247543335,299.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,0.5611770153045654,299.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,0.4144834280014038,298.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,0.5611770153045654,298.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,2.66198205947876,293.2791442871094,284.95001220703125,303.0648498535156,296.64996337890625,299.9420166015625,299.0366516113281,293.2790832519531,1.0,1.0,0.1863596439361572,0.1863596439361572,1.0,1.0,-5.689925670623779,0.8239842057228088,4.865941524505615,-0.4537191987037658,1.0,0.6499999761581421,0.0,295.98687744140625,410.0,50161.13671875,0.0,13486.0615234375,1.0,283.1499938964844,290.9851379394531,299.6507568359375,302.9326477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540855407714844,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.65625,0.0,149.58847045898438,1895.4371337890625,0.0,2060.89990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18022680,298.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,0.532907247543335,299.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,0.5611770153045654,299.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,0.4144834280014038,298.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,0.5611770153045654,298.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2791748046875,0.9990000128746032,1.0,2.66198205947876,293.2791442871094,284.95001220703125,303.0648498535156,296.64996337890625,299.9420166015625,299.0366516113281,293.2790832519531,1.0,1.0,0.1863596439361572,0.1863596439361572,1.0,1.0,-5.689925670623779,0.8239842057228088,4.865941524505615,-0.4537191987037658,1.0,0.6499999761581421,0.0,295.98687744140625,410.0,50161.13671875,0.0,13486.0615234375,1.0,283.1499938964844,290.9851379394531,299.6507568359375,302.9326477050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540855407714844,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.65625,0.0,149.58847045898438,1895.4371337890625,0.0,2060.89990234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18022740,298.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.27587890625,0.9990000128746032,1.0,0.5329073667526245,299.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.27587890625,0.9990000128746032,1.0,0.561177134513855,299.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.27587890625,0.9990000128746032,1.0,0.4144834876060486,298.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.27587890625,0.9990000128746032,1.0,0.561177134513855,298.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.27587890625,0.9990000128746032,1.0,2.661982536315918,293.27587890625,284.95001220703125,303.0494079589844,296.64117431640625,299.94122314453125,299.0401611328125,293.2758178710937,1.0,1.0,0.1864645183086395,0.1864645183086395,1.0,1.0,-5.689926624298096,0.82441246509552,4.865514278411865,-0.4532878398895263,1.0,0.6499999761581421,0.0,295.9874267578125,410.0,50149.0625,0.0,13486.0634765625,1.0,283.1499938964844,290.98321533203125,299.6420288085937,302.9227600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542126774787903,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.7177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2062.00634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18022800,298.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.27587890625,0.9990000128746032,1.0,0.5329073667526245,299.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.27587890625,0.9990000128746032,1.0,0.561177134513855,299.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.27587890625,0.9990000128746032,1.0,0.4144834876060486,298.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.27587890625,0.9990000128746032,1.0,0.561177134513855,298.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.27587890625,0.9990000128746032,1.0,2.661982536315918,293.27587890625,284.95001220703125,303.0494079589844,296.64117431640625,299.94122314453125,299.0401611328125,293.2758178710937,1.0,1.0,0.1864645183086395,0.1864645183086395,1.0,1.0,-5.689926624298096,0.82441246509552,4.865514278411865,-0.4532878398895263,1.0,0.6499999761581421,0.0,295.9874267578125,410.0,50149.0625,0.0,13486.0634765625,1.0,283.1499938964844,290.98321533203125,299.6420288085937,302.9227600097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542126774787903,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.7177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2062.00634765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18022860,298.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.27276611328125,0.9990000128746032,1.0,0.5329074859619141,299.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.27276611328125,0.9990000128746032,1.0,0.5611772537231445,299.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.27276611328125,0.9990000128746032,1.0,0.4144836068153381,298.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.27276611328125,0.9990000128746032,1.0,0.5611772537231445,298.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.27276611328125,0.9990000128746032,1.0,2.661983251571656,293.27276611328125,284.95001220703125,303.0328674316406,296.6334533691406,299.94024658203125,299.0436706542969,293.272705078125,1.0,1.0,0.1865818053483963,0.1865818053483963,1.0,1.0,-5.6899285316467285,0.8248900175094604,4.8650383949279785,-0.4528087675571441,1.0,0.6499999761581421,0.0,295.9878845214844,410.0,50137.4140625,0.0,13486.06640625,1.0,283.1499938964844,290.9813842773437,299.6341247558594,302.9137878417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543016672134399,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2062.781005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18022920,298.8325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.27276611328125,0.9990000128746032,1.0,0.5329074859619141,299.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.27276611328125,0.9990000128746032,1.0,0.5611772537231445,299.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.27276611328125,0.9990000128746032,1.0,0.4144836068153381,298.9131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.27276611328125,0.9990000128746032,1.0,0.5611772537231445,298.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.27276611328125,0.9990000128746032,1.0,2.661983251571656,293.27276611328125,284.95001220703125,303.0328674316406,296.6334533691406,299.94024658203125,299.0436706542969,293.272705078125,1.0,1.0,0.1865818053483963,0.1865818053483963,1.0,1.0,-5.6899285316467285,0.8248900175094604,4.8650383949279785,-0.4528087675571441,1.0,0.6499999761581421,0.0,295.9878845214844,410.0,50137.4140625,0.0,13486.06640625,1.0,283.1499938964844,290.9813842773437,299.6341247558594,302.9137878417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543016672134399,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.994140625,0.0,149.58847045898438,1895.4371337890625,0.0,2062.781005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18022980,298.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698669433594,0.9990000128746032,1.0,0.5329076647758484,299.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698669433594,0.9990000128746032,1.0,0.5611774325370789,299.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698669433594,0.9990000128746032,1.0,0.4144837558269501,298.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698669433594,0.9990000128746032,1.0,0.5611774325370789,298.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698669433594,0.9990000128746032,1.0,2.661984205245972,293.26983642578125,284.95001220703125,303.0152587890625,296.6266784667969,299.93902587890625,299.0472106933594,293.269775390625,1.0,1.0,0.1866991072893142,0.1866991072893142,1.0,1.0,-5.689930438995361,0.8253694176673889,4.864561080932617,-0.4523297250270843,1.0,0.6499999761581421,0.0,295.9882202148437,410.0,50126.23046875,0.0,13486.0703125,1.0,283.1499938964844,290.9795837402344,299.627197265625,302.9057922363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543640732765198,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.513671875,0.0,149.58847045898438,1895.4371337890625,0.0,2063.32421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18023040,298.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698669433594,0.9990000128746032,1.0,0.5329076647758484,299.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698669433594,0.9990000128746032,1.0,0.5611774325370789,299.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698669433594,0.9990000128746032,1.0,0.4144837558269501,298.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698669433594,0.9990000128746032,1.0,0.5611774325370789,298.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2698669433594,0.9990000128746032,1.0,2.661984205245972,293.26983642578125,284.95001220703125,303.0152587890625,296.6266784667969,299.93902587890625,299.0472106933594,293.269775390625,1.0,1.0,0.1866991072893142,0.1866991072893142,1.0,1.0,-5.689930438995361,0.8253694176673889,4.864561080932617,-0.4523297250270843,1.0,0.6499999761581421,0.0,295.9882202148437,410.0,50126.23046875,0.0,13486.0703125,1.0,283.1499938964844,290.9795837402344,299.627197265625,302.9057922363281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543640732765198,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.513671875,0.0,149.58847045898438,1895.4371337890625,0.0,2063.32421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18023100,298.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2684631347656,0.9990000128746032,1.0,0.5329077839851379,299.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2684631347656,0.9990000128746032,1.0,0.5611775517463684,299.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2684631347656,0.9990000128746032,1.0,0.4144838452339172,298.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2684631347656,0.9990000128746032,1.0,0.5611775517463684,298.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2684631347656,0.9990000128746032,1.0,2.66198468208313,293.2684326171875,284.95001220703125,303.0060729980469,296.6236572265625,299.9383544921875,299.0489807128906,293.26837158203125,1.0,1.0,0.1867577582597732,0.1867577582597732,1.0,1.0,-5.689931392669678,0.8256092071533203,4.864322185516357,-0.4520907402038574,1.0,0.6499999761581421,0.0,295.9883117675781,410.0,50120.79296875,0.0,13486.072265625,1.0,283.1499938964844,290.9787292480469,299.6240539550781,302.90216064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543849945068359,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2063.506103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18023160,298.83380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2671203613281,0.9990000128746032,1.0,0.5329079031944275,299.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2671203613281,0.9990000128746032,1.0,0.561177670955658,299.0625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2671203613281,0.9990000128746032,1.0,0.4144839346408844,298.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2671203613281,0.9990000128746032,1.0,0.561177670955658,298.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2671203613281,0.9990000128746032,1.0,2.661985397338867,293.26708984375,284.95001220703125,302.9966125488281,296.620849609375,299.9375915527344,299.0507507324219,293.2670593261719,1.0,1.0,0.1868218630552292,0.1868218630552292,1.0,1.0,-5.689932823181152,0.8258699774742126,4.864062786102295,-0.4518314003944397,1.0,0.6499999761581421,0.0,295.9884033203125,410.0,50115.48828125,0.0,13486.0751953125,1.0,283.1499938964844,290.9778747558594,299.6212158203125,302.8988037109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544044852256775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.26953125,0.0,149.58847045898438,1895.4371337890625,0.0,2063.676025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18023220,298.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645568847656,0.9990000128746032,1.0,0.5329082012176514,299.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645568847656,0.9990000128746032,1.0,0.5611779689788818,299.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645568847656,0.9990000128746032,1.0,0.4144841432571411,298.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645568847656,0.9990000128746032,1.0,0.5611779689788818,298.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645568847656,0.9990000128746032,1.0,2.6619865894317627,293.2645568847656,284.95001220703125,302.9769897460937,296.61590576171875,299.9359130859375,299.0542297363281,293.2644958496094,1.0,1.0,0.186950072646141,0.186950072646141,1.0,1.0,-5.689935684204102,0.826394259929657,4.863541126251221,-0.4513112306594848,1.0,0.6499999761581421,0.0,295.98846435546875,410.0,50105.1796875,0.0,13486.080078125,1.0,283.1499938964844,290.97625732421875,299.6161499023437,302.8927917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754428505897522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.2578125,0.0,149.58847045898438,1895.4371337890625,0.0,2063.88525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18023280,298.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645568847656,0.9990000128746032,1.0,0.5329082012176514,299.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645568847656,0.9990000128746032,1.0,0.5611779689788818,299.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645568847656,0.9990000128746032,1.0,0.4144841432571411,298.9194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645568847656,0.9990000128746032,1.0,0.5611779689788818,298.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2645568847656,0.9990000128746032,1.0,2.6619865894317627,293.2645568847656,284.95001220703125,302.9769897460937,296.61590576171875,299.9359130859375,299.0542297363281,293.2644958496094,1.0,1.0,0.186950072646141,0.186950072646141,1.0,1.0,-5.689935684204102,0.826394259929657,4.863541126251221,-0.4513112306594848,1.0,0.6499999761581421,0.0,295.98846435546875,410.0,50105.1796875,0.0,13486.080078125,1.0,283.1499938964844,290.97625732421875,299.6161499023437,302.8927917480469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754428505897522,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.2578125,0.0,149.58847045898438,1895.4371337890625,0.0,2063.88525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18023340,298.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2621765136719,0.9990000128746032,1.0,0.5329084992408752,299.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2621765136719,0.9990000128746032,1.0,0.5611782670021057,299.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2621765136719,0.9990000128746032,1.0,0.4144843518733978,298.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2621765136719,0.9990000128746032,1.0,0.5611782670021057,298.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2621765136719,0.9990000128746032,1.0,2.6619882583618164,293.2621765136719,284.95001220703125,302.95635986328125,296.6117553710937,299.9339294433594,299.05767822265625,293.2621154785156,1.0,1.0,0.1870782822370529,0.1870782822370529,1.0,1.0,-5.689938545227051,0.8269188404083252,4.863019943237305,-0.4507926106452942,1.0,0.6499999761581421,0.0,295.9884033203125,410.0,50095.2578125,0.0,13486.0859375,1.0,283.1499938964844,290.97467041015625,299.6119079589844,302.8876647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544360756874084,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2063.951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18023400,298.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2621765136719,0.9990000128746032,1.0,0.5329084992408752,299.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2621765136719,0.9990000128746032,1.0,0.5611782670021057,299.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2621765136719,0.9990000128746032,1.0,0.4144843518733978,298.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2621765136719,0.9990000128746032,1.0,0.5611782670021057,298.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2621765136719,0.9990000128746032,1.0,2.6619882583618164,293.2621765136719,284.95001220703125,302.95635986328125,296.6117553710937,299.9339294433594,299.05767822265625,293.2621154785156,1.0,1.0,0.1870782822370529,0.1870782822370529,1.0,1.0,-5.689938545227051,0.8269188404083252,4.863019943237305,-0.4507926106452942,1.0,0.6499999761581421,0.0,295.9884033203125,410.0,50095.2578125,0.0,13486.0859375,1.0,283.1499938964844,290.97467041015625,299.6119079589844,302.8876647949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544360756874084,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.4560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2063.951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18023460,298.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,1.0,0.5329087376594543,299.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,1.0,0.5611785650253296,299.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,1.0,0.4144845604896545,298.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,1.0,0.5611785650253296,298.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,1.0,2.661989450454712,293.25994873046875,284.95001220703125,302.934814453125,296.6083679199219,299.9317321777344,299.0610656738281,293.2599182128906,1.0,1.0,0.1871616393327713,0.1871616393327713,1.0,1.0,-5.68994140625,0.8272659778594971,4.862675189971924,-0.4504528343677521,1.0,0.6499999761581421,0.0,295.9881286621094,410.0,50085.6640625,0.0,13486.0908203125,1.0,283.1499938964844,290.97314453125,299.6083984375,302.88330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544229626655579,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.8330078125,0.0,149.58847045898438,1895.4371337890625,0.0,2063.836669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18023520,298.8358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,1.0,0.5329087376594543,299.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,1.0,0.5611785650253296,299.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,1.0,0.4144845604896545,298.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,1.0,0.5611785650253296,298.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.9990000128746032,1.0,2.661989450454712,293.25994873046875,284.95001220703125,302.934814453125,296.6083679199219,299.9317321777344,299.0610656738281,293.2599182128906,1.0,1.0,0.1871616393327713,0.1871616393327713,1.0,1.0,-5.68994140625,0.8272659778594971,4.862675189971924,-0.4504528343677521,1.0,0.6499999761581421,0.0,295.9881286621094,410.0,50085.6640625,0.0,13486.0908203125,1.0,283.1499938964844,290.97314453125,299.6083984375,302.88330078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544229626655579,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.8330078125,0.0,149.58847045898438,1895.4371337890625,0.0,2063.836669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18023580,298.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2579345703125,0.9990000128746032,1.0,0.5329089760780334,299.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2579345703125,0.9990000128746032,1.0,0.5611788630485535,299.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2579345703125,0.9990000128746032,1.0,0.4144847691059112,298.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2579345703125,0.9990000128746032,1.0,0.5611788630485535,298.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2579345703125,0.9990000128746032,1.0,2.6619908809661865,293.2579345703125,284.95001220703125,302.9123229980469,296.6056823730469,299.9292297363281,299.0643615722656,293.25787353515625,1.0,1.0,0.1872449964284896,0.1872449964284896,1.0,1.0,-5.689944267272949,0.8276075720787048,4.8623366355896,-0.4501206278800964,1.0,0.6499999761581421,0.0,295.9876708984375,410.0,50076.48046875,0.0,13486.0966796875,1.0,283.1499938964844,290.9716796875,299.605712890625,302.8798522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544053196907043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.421875,0.0,149.58847045898438,1895.4371337890625,0.0,2063.683349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18023640,298.83648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2579345703125,0.9990000128746032,1.0,0.5329089760780334,299.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2579345703125,0.9990000128746032,1.0,0.5611788630485535,299.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2579345703125,0.9990000128746032,1.0,0.4144847691059112,298.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2579345703125,0.9990000128746032,1.0,0.5611788630485535,298.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2579345703125,0.9990000128746032,1.0,2.6619908809661865,293.2579345703125,284.95001220703125,302.9123229980469,296.6056823730469,299.9292297363281,299.0643615722656,293.25787353515625,1.0,1.0,0.1872449964284896,0.1872449964284896,1.0,1.0,-5.689944267272949,0.8276075720787048,4.8623366355896,-0.4501206278800964,1.0,0.6499999761581421,0.0,295.9876708984375,410.0,50076.48046875,0.0,13486.0966796875,1.0,283.1499938964844,290.9716796875,299.605712890625,302.8798522949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544053196907043,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.421875,0.0,149.58847045898438,1895.4371337890625,0.0,2063.683349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18023700,298.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2569580078125,0.9990000128746032,1.0,0.5329091548919678,299.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2569580078125,0.9990000128746032,1.0,0.561178982257843,299.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2569580078125,0.9990000128746032,1.0,0.4144848883152008,298.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2569580078125,0.9990000128746032,1.0,0.561178982257843,298.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2569580078125,0.9990000128746032,1.0,2.661991596221924,293.2569274902344,284.95001220703125,302.9007568359375,296.6045837402344,299.9279479980469,299.06597900390625,293.25689697265625,1.0,1.0,0.18728668987751,0.18728668987751,1.0,1.0,-5.689945697784424,0.8277783393859863,4.8621673583984375,-0.4499548375606537,1.0,0.6499999761581421,0.0,295.9874267578125,410.0,50071.9609375,0.0,13486.099609375,1.0,283.1499938964844,290.9709777832031,299.6045227050781,302.8782653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543830871582031,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.751953125,0.0,149.58847045898438,1895.4371337890625,0.0,2063.489501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18023760,298.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2560119628906,0.9990000128746032,1.0,0.5329093337059021,299.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2560119628906,0.9990000128746032,1.0,0.5611791610717773,299.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2560119628906,0.9990000128746032,1.0,0.4144850373268127,298.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.2560119628906,0.9990000128746032,1.0,0.5611791610717773,298.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2560119628906,0.9990000128746032,1.0,2.661992311477661,293.2560119628906,284.95001220703125,302.88897705078125,296.6036376953125,299.9265441894531,299.067626953125,293.2559509277344,1.0,1.0,0.1873373836278915,0.1873373836278915,1.0,1.0,-5.689947605133057,0.8279837965965271,4.861963748931885,-0.4497551321983337,1.0,0.6499999761581421,0.0,295.9871520996094,410.0,50067.55078125,0.0,13486.1025390625,1.0,283.1499938964844,290.97027587890625,299.603515625,302.8768920898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543607354164124,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.1337890625,0.0,149.58847045898438,1895.4371337890625,0.0,2063.295166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18023820,298.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2542724609375,0.9990000128746032,1.0,0.5329096913337708,299.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2542724609375,0.9990000128746032,1.0,0.5611795783042908,299.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2542724609375,0.9990000128746032,1.0,0.4144853055477142,298.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2542724609375,0.9990000128746032,1.0,0.5611795783042908,298.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2542724609375,0.9990000128746032,1.0,2.661994218826294,293.2542724609375,284.95001220703125,302.86474609375,296.6021728515625,299.923583984375,299.07080078125,293.2542419433594,1.0,1.0,0.1874387711286544,0.1874387711286544,1.0,1.0,-5.689951419830322,0.8283992409706116,4.861552238464356,-0.4493526220321655,1.0,0.6499999761581421,0.0,295.9864807128906,410.0,50059.02734375,0.0,13486.1103515625,1.0,283.1499938964844,290.96893310546875,299.6020812988281,302.8747253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543156147003174,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.0400390625,0.0,149.58847045898438,1895.4371337890625,0.0,2062.902099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18023880,298.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2542724609375,0.9990000128746032,1.0,0.5329096913337708,299.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2542724609375,0.9990000128746032,1.0,0.5611795783042908,299.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2542724609375,0.9990000128746032,1.0,0.4144853055477142,298.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2542724609375,0.9990000128746032,1.0,0.5611795783042908,298.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2542724609375,0.9990000128746032,1.0,2.661994218826294,293.2542724609375,284.95001220703125,302.86474609375,296.6021728515625,299.923583984375,299.07080078125,293.2542419433594,1.0,1.0,0.1874387711286544,0.1874387711286544,1.0,1.0,-5.689951419830322,0.8283992409706116,4.861552238464356,-0.4493526220321655,1.0,0.6499999761581421,0.0,295.9864807128906,410.0,50059.02734375,0.0,13486.1103515625,1.0,283.1499938964844,290.96893310546875,299.6020812988281,302.8747253417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543156147003174,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.0400390625,0.0,149.58847045898438,1895.4371337890625,0.0,2062.902099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18023940,298.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2526550292969,0.9990000128746032,1.0,0.5329100489616394,299.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2526550292969,0.9990000128746032,1.0,0.5611799955368042,299.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2526550292969,0.9990000128746032,1.0,0.4144856035709381,298.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2526550292969,0.9990000128746032,1.0,0.5611799955368042,298.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2526550292969,0.9990000128746032,1.0,2.6619961261749268,293.2526550292969,284.95001220703125,302.8396911621094,296.60125732421875,299.9204406738281,299.073974609375,293.25262451171875,1.0,1.0,0.1875401586294174,0.1875401586294174,1.0,1.0,-5.689955711364746,0.8288148641586304,4.861140727996826,-0.4489509761333465,1.0,0.6499999761581421,0.0,295.9857177734375,410.0,50050.71484375,0.0,13486.1181640625,1.0,283.1499938964844,290.96759033203125,299.6009826660156,302.8729553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542460560798645,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.041015625,0.0,149.58847045898438,1895.4371337890625,0.0,2062.296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18024000,298.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2526550292969,0.9990000128746032,1.0,0.5329100489616394,299.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2526550292969,0.9990000128746032,1.0,0.5611799955368042,299.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2526550292969,0.9990000128746032,1.0,0.4144856035709381,298.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2526550292969,0.9990000128746032,1.0,0.5611799955368042,298.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2526550292969,0.9990000128746032,1.0,2.6619961261749268,293.2526550292969,284.95001220703125,302.8396911621094,296.60125732421875,299.9204406738281,299.073974609375,293.25262451171875,1.0,1.0,0.1875401586294174,0.1875401586294174,1.0,1.0,-5.689955711364746,0.8288148641586304,4.861140727996826,-0.4489509761333465,1.0,0.6499999761581421,0.0,295.9857177734375,410.0,50050.71484375,0.0,13486.1181640625,1.0,283.1499938964844,290.96759033203125,299.6009826660156,302.8729553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542460560798645,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.041015625,0.0,149.58847045898438,1895.4371337890625,0.0,2062.296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18024060,298.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.251220703125,0.9990000128746032,1.0,0.5329104661941528,299.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.251220703125,0.9990000128746032,1.0,0.5611804127693176,299.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.251220703125,0.9990000128746032,1.0,0.4144859313964844,298.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.251220703125,0.9990000128746032,1.0,0.5611804127693176,298.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.251220703125,0.9990000128746032,1.0,2.6619982719421387,293.251220703125,284.95001220703125,302.8138427734375,296.600830078125,299.9169921875,299.0770568847656,293.2511901855469,1.0,1.0,0.1876256912946701,0.1876256912946701,1.0,1.0,-5.68996000289917,0.8291678428649902,4.86079216003418,-0.4486143887042999,1.0,0.6499999761581421,0.0,295.9847717285156,410.0,50042.84375,0.0,13486.1259765625,1.0,283.1499938964844,290.9663391113281,299.6006164550781,302.8719177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541841864585876,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.228515625,0.0,149.58847045898438,1895.4371337890625,0.0,2061.758544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18024120,298.8389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.251220703125,0.9990000128746032,1.0,0.5329104661941528,299.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.251220703125,0.9990000128746032,1.0,0.5611804127693176,299.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.251220703125,0.9990000128746032,1.0,0.4144859313964844,298.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.251220703125,0.9990000128746032,1.0,0.5611804127693176,298.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.251220703125,0.9990000128746032,1.0,2.6619982719421387,293.251220703125,284.95001220703125,302.8138427734375,296.600830078125,299.9169921875,299.0770568847656,293.2511901855469,1.0,1.0,0.1876256912946701,0.1876256912946701,1.0,1.0,-5.68996000289917,0.8291678428649902,4.86079216003418,-0.4486143887042999,1.0,0.6499999761581421,0.0,295.9847717285156,410.0,50042.84375,0.0,13486.1259765625,1.0,283.1499938964844,290.9663391113281,299.6006164550781,302.8719177246094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541841864585876,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.228515625,0.0,149.58847045898438,1895.4371337890625,0.0,2061.758544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18024180,298.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2498779296875,0.9990000128746032,1.0,0.5329108834266663,299.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2498779296875,0.9990000128746032,1.0,0.561180830001831,299.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2498779296875,0.9990000128746032,1.0,0.4144862592220306,298.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2498779296875,0.9990000128746032,1.0,0.561180830001831,298.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2498779296875,0.9990000128746032,1.0,2.6620001792907715,293.2498779296875,284.95001220703125,302.7872314453125,296.6007995605469,299.9134826660156,299.08013916015625,293.2498474121094,1.0,1.0,0.1877112239599228,0.1877112239599228,1.0,1.0,-5.689964294433594,0.8295189142227173,4.860445499420166,-0.4482804238796234,1.0,0.6499999761581421,0.0,295.9837341308594,410.0,50035.12890625,0.0,13486.134765625,1.0,283.1499938964844,290.9651184082031,299.6004638671875,302.8711853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540996670722961,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.4775390625,0.0,149.58847045898438,1895.4371337890625,0.0,2061.022705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18024240,298.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2498779296875,0.9990000128746032,1.0,0.5329108834266663,299.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2498779296875,0.9990000128746032,1.0,0.561180830001831,299.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2498779296875,0.9990000128746032,1.0,0.4144862592220306,298.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.2498779296875,0.9990000128746032,1.0,0.561180830001831,298.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2498779296875,0.9990000128746032,1.0,2.6620001792907715,293.2498779296875,284.95001220703125,302.7872314453125,296.6007995605469,299.9134826660156,299.08013916015625,293.2498474121094,1.0,1.0,0.1877112239599228,0.1877112239599228,1.0,1.0,-5.689964294433594,0.8295189142227173,4.860445499420166,-0.4482804238796234,1.0,0.6499999761581421,0.0,295.9837341308594,410.0,50035.12890625,0.0,13486.134765625,1.0,283.1499938964844,290.9651184082031,299.6004638671875,302.8711853027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540996670722961,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.4775390625,0.0,149.58847045898438,1895.4371337890625,0.0,2061.022705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18024300,298.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.249267578125,0.9990000128746032,1.0,0.5329111218452454,299.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.249267578125,0.9990000128746032,1.0,0.5611810684204102,299.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.249267578125,0.9990000128746032,1.0,0.4144864082336426,298.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.249267578125,0.9990000128746032,1.0,0.5611810684204102,298.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.249267578125,0.9990000128746032,1.0,2.662001371383667,293.2492370605469,284.95001220703125,302.7736511230469,296.6009521484375,299.9115905761719,299.0816650390625,293.2492370605469,1.0,1.0,0.1877539902925491,0.1877539902925491,1.0,1.0,-5.689966678619385,0.8296945095062256,4.86027193069458,-0.4481143355369568,1.0,0.6499999761581421,0.0,295.983154296875,410.0,50031.39453125,0.0,13486.138671875,1.0,283.1499938964844,290.96453857421875,299.6005859375,302.8710021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540594339370728,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.1572265625,0.0,149.58847045898438,1895.4371337890625,0.0,2060.6728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18024360,298.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2486572265625,0.9990000128746032,1.0,0.5329113602638245,299.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2486572265625,0.9990000128746032,1.0,0.5611813068389893,299.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2486572265625,0.9990000128746032,1.0,0.4144866168498993,298.9375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2486572265625,0.9990000128746032,1.0,0.5611813068389893,298.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2486572265625,0.9990000128746032,1.0,2.6620025634765625,293.2486572265625,284.95001220703125,302.7598571777344,296.6011657714844,299.9096984863281,299.0831604003906,293.2486267089844,1.0,1.0,0.1878059655427932,0.1878059655427932,1.0,1.0,-5.689969062805176,0.8299055099487305,4.860063552856445,-0.4479131698608398,1.0,0.6499999761581421,0.0,295.9825744628906,410.0,50027.7109375,0.0,13486.1435546875,1.0,283.1499938964844,290.96392822265625,299.60076904296875,302.87091064453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7540156841278076,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.853515625,0.0,149.58847045898438,1895.4371337890625,0.0,2060.2919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18024420,298.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.24761962890625,0.9990000128746032,1.0,0.5329118371009827,299.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24761962890625,0.9990000128746032,1.0,0.5611818432807922,299.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.24761962890625,0.9990000128746032,1.0,0.4144870042800903,298.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.24761962890625,0.9990000128746032,1.0,0.5611818432807922,298.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.24761962890625,0.9990000128746032,1.0,2.6620051860809326,293.2475891113281,284.95001220703125,302.7317810058594,296.6018371582031,299.9056701660156,299.0861511230469,293.2475891113281,1.0,1.0,0.1879099160432815,0.1879099160432815,1.0,1.0,-5.689974308013916,0.8303321599960327,4.859642505645752,-0.4475078284740448,1.0,0.6499999761581421,0.0,295.9812927246094,410.0,50020.64453125,0.0,13486.154296875,1.0,283.1499938964844,290.9628295898437,299.6014709472656,302.87109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539350986480713,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2059.5908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
