time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024480,298.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.24761962890625,0.9990000128746032,1.0,0.5329118371009827,299.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24761962890625,0.9990000128746032,1.0,0.5611818432807922,299.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.24761962890625,0.9990000128746032,1.0,0.4144870042800903,298.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.24761962890625,0.9990000128746032,1.0,0.5611818432807922,298.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.24761962890625,0.9990000128746032,1.0,2.6620051860809326,293.2475891113281,284.95001220703125,302.7317810058594,296.6018371582031,299.9056701660156,299.0861511230469,293.2475891113281,1.0,1.0,0.1879099160432815,0.1879099160432815,1.0,1.0,-5.689974308013916,0.8303321599960327,4.859642505645752,-0.4475078284740448,1.0,0.6499999761581421,0.0,295.9812927246094,410.0,50020.64453125,0.0,13486.154296875,1.0,283.1499938964844,290.9628295898437,299.6014709472656,302.87109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539350986480713,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2059.5908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18024540,298.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.24664306640625,0.9990000128746032,1.0,0.5329123735427856,299.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.24664306640625,0.9990000128746032,1.0,0.5611823797225952,299.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.24664306640625,0.9990000128746032,1.0,0.4144874215126037,298.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24664306640625,0.9990000128746032,1.0,0.5611823797225952,298.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24664306640625,0.9990000128746032,1.0,2.6620078086853027,293.2466125488281,284.95001220703125,302.7030334472656,296.6027526855469,299.90155029296875,299.089111328125,293.2466125488281,1.0,1.0,0.1880138665437698,0.1880138665437698,1.0,1.0,-5.689980030059815,0.8307590484619141,4.8592209815979,-0.4471031725406647,1.0,0.6499999761581421,0.0,295.9799499511719,410.0,50013.74609375,0.0,13486.1640625,1.0,283.1499938964844,290.96173095703125,299.60235595703125,302.8714904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538445591926575,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.8818359375,0.0,149.58847045898438,1895.4371337890625,0.0,2058.803466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18024600,298.8413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.24664306640625,0.9990000128746032,1.0,0.5329123735427856,299.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.24664306640625,0.9990000128746032,1.0,0.5611823797225952,299.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.24664306640625,0.9990000128746032,1.0,0.4144874215126037,298.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24664306640625,0.9990000128746032,1.0,0.5611823797225952,298.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24664306640625,0.9990000128746032,1.0,2.6620078086853027,293.2466125488281,284.95001220703125,302.7030334472656,296.6027526855469,299.90155029296875,299.089111328125,293.2466125488281,1.0,1.0,0.1880138665437698,0.1880138665437698,1.0,1.0,-5.689980030059815,0.8307590484619141,4.8592209815979,-0.4471031725406647,1.0,0.6499999761581421,0.0,295.9799499511719,410.0,50013.74609375,0.0,13486.1640625,1.0,283.1499938964844,290.96173095703125,299.60235595703125,302.8714904785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538445591926575,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.8818359375,0.0,149.58847045898438,1895.4371337890625,0.0,2058.803466796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18024660,298.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.24578857421875,0.9990000128746032,1.0,0.5329129099845886,299.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.24578857421875,0.9990000128746032,1.0,0.561182975769043,299.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.24578857421875,0.9990000128746032,1.0,0.4144878387451172,298.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.24578857421875,0.9990000128746032,1.0,0.561182975769043,298.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.24578857421875,0.9990000128746032,1.0,2.662010431289673,293.24578857421875,284.95001220703125,302.6736145019531,296.6038513183594,299.897216796875,299.092041015625,293.2457580566406,1.0,1.0,0.1881011128425598,0.1881011128425598,1.0,1.0,-5.689985752105713,0.8311197757720947,4.858865737915039,-0.4467666447162628,1.0,0.6499999761581421,0.0,295.9784240722656,410.0,50007.09375,0.0,13486.1748046875,1.0,283.1499938964844,290.9606628417969,299.6034851074219,302.8721618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537566423416138,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.4970703125,0.0,149.58847045898438,1895.4371337890625,0.0,2058.03857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18024720,298.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.24578857421875,0.9990000128746032,1.0,0.5329129099845886,299.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.24578857421875,0.9990000128746032,1.0,0.561182975769043,299.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.24578857421875,0.9990000128746032,1.0,0.4144878387451172,298.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.24578857421875,0.9990000128746032,1.0,0.561182975769043,298.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.24578857421875,0.9990000128746032,1.0,2.662010431289673,293.24578857421875,284.95001220703125,302.6736145019531,296.6038513183594,299.897216796875,299.092041015625,293.2457580566406,1.0,1.0,0.1881011128425598,0.1881011128425598,1.0,1.0,-5.689985752105713,0.8311197757720947,4.858865737915039,-0.4467666447162628,1.0,0.6499999761581421,0.0,295.9784240722656,410.0,50007.09375,0.0,13486.1748046875,1.0,283.1499938964844,290.9606628417969,299.6034851074219,302.8721618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537566423416138,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.4970703125,0.0,149.58847045898438,1895.4371337890625,0.0,2058.03857421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18024780,298.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2449951171875,0.9990000128746032,1.0,0.5329134464263916,299.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2449951171875,0.9990000128746032,1.0,0.5611835718154907,299.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2449951171875,0.9990000128746032,1.0,0.4144882559776306,298.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2449951171875,0.9990000128746032,1.0,0.5611835718154907,298.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2449951171875,0.9990000128746032,1.0,2.662013053894043,293.2449951171875,284.95001220703125,302.6435852050781,296.6051330566406,299.8927307128906,299.09490966796875,293.2449951171875,1.0,1.0,0.1881883591413498,0.1881883591413498,1.0,1.0,-5.689991474151611,0.8314785957336426,4.858512878417969,-0.4464332461357116,1.0,0.6499999761581421,0.0,295.9767761230469,410.0,50000.60546875,0.0,13486.1865234375,1.0,283.1499938964844,290.95965576171875,299.6047058105469,302.8729553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753666341304779,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.154296875,0.0,149.58847045898438,1895.4371337890625,0.0,2057.253173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18024840,298.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2449951171875,0.9990000128746032,1.0,0.5329134464263916,299.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2449951171875,0.9990000128746032,1.0,0.5611835718154907,299.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2449951171875,0.9990000128746032,1.0,0.4144882559776306,298.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2449951171875,0.9990000128746032,1.0,0.5611835718154907,298.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2449951171875,0.9990000128746032,1.0,2.662013053894043,293.2449951171875,284.95001220703125,302.6435852050781,296.6051330566406,299.8927307128906,299.09490966796875,293.2449951171875,1.0,1.0,0.1881883591413498,0.1881883591413498,1.0,1.0,-5.689991474151611,0.8314785957336426,4.858512878417969,-0.4464332461357116,1.0,0.6499999761581421,0.0,295.9767761230469,410.0,50000.60546875,0.0,13486.1865234375,1.0,283.1499938964844,290.95965576171875,299.6047058105469,302.8729553222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753666341304779,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.154296875,0.0,149.58847045898438,1895.4371337890625,0.0,2057.253173828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18024900,298.8426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.24462890625,0.9990000128746032,1.0,0.5329137444496155,299.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,293.24462890625,0.9990000128746032,1.0,0.5611838698387146,299.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.24462890625,0.9990000128746032,1.0,0.4144884645938873,298.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.24462890625,0.9990000128746032,1.0,0.5611838698387146,298.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.24462890625,0.9990000128746032,1.0,2.6620144844055176,293.24462890625,284.95001220703125,302.6283264160156,296.6058044433594,299.8904724121094,299.09637451171875,293.24462890625,1.0,1.0,0.1882319897413253,0.1882319897413253,1.0,1.0,-5.6899943351745605,0.8316580057144165,4.858336448669434,-0.4462668001651764,1.0,0.6499999761581421,0.0,295.9759521484375,410.0,49997.3828125,0.0,13486.19140625,1.0,283.1499938964844,290.9591369628906,299.6053771972656,302.8733825683594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536193132400513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.9892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2056.844482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18024960,298.8429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2442932128906,0.9990000128746032,1.0,0.5329140424728394,299.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2442932128906,0.9990000128746032,1.0,0.5611841678619385,299.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2442932128906,0.9990000128746032,1.0,0.4144887030124664,298.9467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2442932128906,0.9990000128746032,1.0,0.5611841678619385,298.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2442932128906,0.9990000128746032,1.0,2.662015914916992,293.2442932128906,284.95001220703125,302.6129455566406,296.60650634765625,299.8881225585937,299.0977783203125,293.2442626953125,1.0,1.0,0.1882693320512771,0.1882693320512771,1.0,1.0,-5.68999719619751,0.8318126797676086,4.858184814453125,-0.4461259245872497,1.0,0.6499999761581421,0.0,295.9750366210937,410.0,49994.1875,0.0,13486.197265625,1.0,283.1499938964844,290.9586181640625,299.6060485839844,302.8738708496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535752058029175,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2056.460693359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025020,298.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2436218261719,0.9990000128746032,1.0,0.5329145789146423,299.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2436218261719,0.9990000128746032,1.0,0.5611847043037415,299.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2436218261719,0.9990000128746032,1.0,0.4144891202449798,298.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2436218261719,0.9990000128746032,1.0,0.5611847043037415,298.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2436218261719,0.9990000128746032,1.0,2.6620185375213623,293.2435913085937,284.95001220703125,302.58172607421875,296.60791015625,299.8831787109375,299.1006164550781,293.2435913085937,1.0,1.0,0.1883440166711807,0.1883440166711807,1.0,1.0,-5.690002918243408,0.8321207165718079,4.857882022857666,-0.4458433389663696,1.0,0.6499999761581421,0.0,295.9733581542969,410.0,49987.5859375,0.0,13486.2080078125,1.0,283.1499938964844,290.95758056640625,299.6073303222656,302.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534806132316589,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.4931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2055.638427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025080,298.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.2436218261719,0.9990000128746032,1.0,0.5329145789146423,299.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2436218261719,0.9990000128746032,1.0,0.5611847043037415,299.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2436218261719,0.9990000128746032,1.0,0.4144891202449798,298.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2436218261719,0.9990000128746032,1.0,0.5611847043037415,298.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2436218261719,0.9990000128746032,1.0,2.6620185375213623,293.2435913085937,284.95001220703125,302.58172607421875,296.60791015625,299.8831787109375,299.1006164550781,293.2435913085937,1.0,1.0,0.1883440166711807,0.1883440166711807,1.0,1.0,-5.690002918243408,0.8321207165718079,4.857882022857666,-0.4458433389663696,1.0,0.6499999761581421,0.0,295.9733581542969,410.0,49987.5859375,0.0,13486.2080078125,1.0,283.1499938964844,290.95758056640625,299.6073303222656,302.874755859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534806132316589,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.4931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2055.638427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025140,298.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24285888671875,0.9990000128746032,1.0,0.5329150557518005,299.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.24285888671875,0.9990000128746032,1.0,0.5611852407455444,299.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.24285888671875,0.9990000128746032,1.0,0.4144894778728485,298.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.24285888671875,0.9990000128746032,1.0,0.5611852407455444,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.24285888671875,0.9990000128746032,1.0,2.6620211601257324,293.24285888671875,284.95001220703125,302.54998779296875,296.6093139648437,299.87774658203125,299.1033630371094,293.2428283691406,1.0,1.0,0.1884187012910843,0.1884187012910843,1.0,1.0,-5.690008163452148,0.8324280381202698,4.857580184936523,-0.4455585777759552,1.0,0.6499999761581421,0.0,295.9718933105469,410.0,49980.33203125,0.0,13486.2177734375,1.0,283.1499938964844,290.9564514160156,299.6082763671875,302.8752746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533666491508484,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.021484375,0.0,149.58847045898438,1895.4371337890625,0.0,2054.6474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025200,298.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.24285888671875,0.9990000128746032,1.0,0.5329150557518005,299.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.24285888671875,0.9990000128746032,1.0,0.5611852407455444,299.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.24285888671875,0.9990000128746032,1.0,0.4144894778728485,298.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.24285888671875,0.9990000128746032,1.0,0.5611852407455444,298.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.24285888671875,0.9990000128746032,1.0,2.6620211601257324,293.24285888671875,284.95001220703125,302.54998779296875,296.6093139648437,299.87774658203125,299.1033630371094,293.2428283691406,1.0,1.0,0.1884187012910843,0.1884187012910843,1.0,1.0,-5.690008163452148,0.8324280381202698,4.857580184936523,-0.4455585777759552,1.0,0.6499999761581421,0.0,295.9718933105469,410.0,49980.33203125,0.0,13486.2177734375,1.0,283.1499938964844,290.9564514160156,299.6082763671875,302.8752746582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7533666491508484,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.021484375,0.0,149.58847045898438,1895.4371337890625,0.0,2054.6474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025260,298.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2419128417969,0.9990000128746032,1.0,0.5329152345657349,299.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2419128417969,0.9990000128746032,1.0,0.561185359954834,299.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2419128417969,0.9990000128746032,1.0,0.414489597082138,298.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2419128417969,0.9990000128746032,1.0,0.561185359954834,298.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2419128417969,0.9990000128746032,1.0,2.6620218753814697,293.24188232421875,284.95001220703125,302.51031494140625,296.6088562011719,299.8714294433594,299.1061096191406,293.24188232421875,1.0,1.0,0.1885064393281936,0.1885064393281936,1.0,1.0,-5.690009593963623,0.8327860236167908,4.857223510742188,-0.4452017545700073,1.0,0.6499999761581421,0.0,295.9720764160156,410.0,49971.4296875,0.0,13486.220703125,1.0,283.1499938964844,290.9551086425781,299.6086730957031,302.8754272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534187436103821,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.3271484375,0.0,149.58847045898438,1895.4371337890625,0.0,2055.1005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025320,298.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2419128417969,0.9990000128746032,1.0,0.5329152345657349,299.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2419128417969,0.9990000128746032,1.0,0.561185359954834,299.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2419128417969,0.9990000128746032,1.0,0.414489597082138,298.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2419128417969,0.9990000128746032,1.0,0.561185359954834,298.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2419128417969,0.9990000128746032,1.0,2.6620218753814697,293.24188232421875,284.95001220703125,302.51031494140625,296.6088562011719,299.8714294433594,299.1061096191406,293.24188232421875,1.0,1.0,0.1885064393281936,0.1885064393281936,1.0,1.0,-5.690009593963623,0.8327860236167908,4.857223510742188,-0.4452017545700073,1.0,0.6499999761581421,0.0,295.9720764160156,410.0,49971.4296875,0.0,13486.220703125,1.0,283.1499938964844,290.9551086425781,299.6086730957031,302.8754272460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534187436103821,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.3271484375,0.0,149.58847045898438,1895.4371337890625,0.0,2055.1005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025380,298.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.23956298828125,0.9990000128746032,1.0,0.5329145789146423,299.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.23956298828125,0.9990000128746032,1.0,0.5611847043037415,299.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23956298828125,0.9990000128746032,1.0,0.4144891202449798,298.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.23956298828125,0.9990000128746032,1.0,0.5611847043037415,298.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23956298828125,0.9990000128746032,1.0,2.6620187759399414,293.23956298828125,284.95001220703125,302.4559631347656,296.6048583984375,299.8609313964844,299.1086120605469,293.239501953125,1.0,1.0,0.188594177365303,0.188594177365303,1.0,1.0,-5.690003395080566,0.8331435322761536,4.856859683990479,-0.4447981119155884,1.0,0.6499999761581421,0.0,295.97576904296875,410.0,49953.87890625,0.0,13486.2080078125,1.0,283.1499938964844,290.9525146484375,299.605224609375,302.87188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536171674728394,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2056.82568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025440,298.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.23956298828125,0.9990000128746032,1.0,0.5329145789146423,299.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,293.23956298828125,0.9990000128746032,1.0,0.5611847043037415,299.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.23956298828125,0.9990000128746032,1.0,0.4144891202449798,298.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,293.23956298828125,0.9990000128746032,1.0,0.5611847043037415,298.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23956298828125,0.9990000128746032,1.0,2.6620187759399414,293.23956298828125,284.95001220703125,302.4559631347656,296.6048583984375,299.8609313964844,299.1086120605469,293.239501953125,1.0,1.0,0.188594177365303,0.188594177365303,1.0,1.0,-5.690003395080566,0.8331435322761536,4.856859683990479,-0.4447981119155884,1.0,0.6499999761581421,0.0,295.97576904296875,410.0,49953.87890625,0.0,13486.2080078125,1.0,283.1499938964844,290.9525146484375,299.605224609375,302.87188720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536171674728394,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0966796875,0.0,149.58847045898438,1895.4371337890625,0.0,2056.82568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025500,298.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.23809814453125,0.9990000128746032,1.0,0.5329142212867737,299.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.23809814453125,0.9990000128746032,1.0,0.5611843466758728,299.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.23809814453125,0.9990000128746032,1.0,0.4144888520240783,298.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.23809814453125,0.9990000128746032,1.0,0.5611843466758728,298.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.23809814453125,0.9990000128746032,1.0,2.6620168685913086,293.23809814453125,284.95001220703125,302.4236145019531,296.6015625,299.8548278808594,299.1098022460937,293.238037109375,1.0,1.0,0.1886380463838577,0.1886380463838577,1.0,1.0,-5.689999580383301,0.8333221673965454,4.856677532196045,-0.4445944726467132,1.0,0.6499999761581421,0.0,295.9777526855469,410.0,49943.34375,0.0,13486.201171875,1.0,283.1499938964844,290.9509582519531,299.6025390625,302.8690490722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537851929664612,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2058.287353515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025560,298.8444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2362670898437,0.9990000128746032,1.0,0.5329143404960632,299.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2362670898437,0.9990000128746032,1.0,0.5611844658851624,299.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2362670898437,0.9990000128746032,1.0,0.4144889414310455,298.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2362670898437,0.9990000128746032,1.0,0.5611844658851624,298.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2362670898437,0.9990000128746032,1.0,2.662017583847046,293.2362365722656,284.95001220703125,302.38800048828125,296.597412109375,299.84771728515625,299.11090087890625,293.2361755371094,1.0,1.0,0.1886877417564392,0.1886877417564392,1.0,1.0,-5.690001010894775,0.8335247039794922,4.856476306915283,-0.4443952441215515,1.0,0.6499999761581421,0.0,295.9776611328125,410.0,49930.58984375,0.0,13486.2041015625,1.0,283.1499938964844,290.94903564453125,299.59869384765625,302.864990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539650797843933,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.69921875,0.0,149.58847045898438,1895.4371337890625,0.0,2059.8515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025620,298.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2317199707031,0.9990000128746032,1.0,0.5329174995422363,299.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2317199707031,0.9990000128746032,1.0,0.5611878037452698,299.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2317199707031,0.9990000128746032,1.0,0.4144914150238037,298.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2317199707031,0.9990000128746032,1.0,0.5611878037452698,298.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2317199707031,0.9990000128746032,1.0,2.6620333194732666,293.231689453125,284.95001220703125,302.3074645996094,296.5865478515625,299.8310241699219,299.11285400390625,293.2315979003906,1.0,1.0,0.1887871325016021,0.1887871325016021,1.0,1.0,-5.690033912658691,0.8339412212371826,4.85609245300293,-0.4441600739955902,1.0,0.6499999761581421,0.0,295.9644470214844,410.0,49900.0390625,0.0,13486.267578125,1.0,283.1499938964844,290.9443664550781,299.58795166015625,302.85333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543424963951111,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.7578125,0.0,149.58847045898438,1895.4371337890625,0.0,2063.136474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025680,298.84405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2317199707031,0.9990000128746032,1.0,0.5329174995422363,299.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2317199707031,0.9990000128746032,1.0,0.5611878037452698,299.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2317199707031,0.9990000128746032,1.0,0.4144914150238037,298.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2317199707031,0.9990000128746032,1.0,0.5611878037452698,298.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2317199707031,0.9990000128746032,1.0,2.6620333194732666,293.231689453125,284.95001220703125,302.3074645996094,296.5865478515625,299.8310241699219,299.11285400390625,293.2315979003906,1.0,1.0,0.1887871325016021,0.1887871325016021,1.0,1.0,-5.690033912658691,0.8339412212371826,4.85609245300293,-0.4441600739955902,1.0,0.6499999761581421,0.0,295.9644470214844,410.0,49900.0390625,0.0,13486.267578125,1.0,283.1499938964844,290.9443664550781,299.58795166015625,302.85333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543424963951111,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.7578125,0.0,149.58847045898438,1895.4371337890625,0.0,2063.136474609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025740,298.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2262878417969,0.9990000128746032,1.0,0.5329247117042542,299.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2262878417969,0.9990000128746032,1.0,0.5611953735351562,299.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2262878417969,0.9990000128746032,1.0,0.4144969880580902,298.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2262878417969,0.9990000128746032,1.0,0.5611953735351562,298.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2262878417969,0.9990000128746032,1.0,2.662069082260132,293.2262878417969,284.95001220703125,302.2154235839844,296.5723571777344,299.8119506835937,299.114501953125,293.2261657714844,1.0,1.0,0.1888865381479263,0.1888865381479263,1.0,1.0,-5.690108299255371,0.834369957447052,4.855738162994385,-0.4441546499729156,1.0,0.6499999761581421,0.0,295.9331970214844,410.0,49864.4609375,0.0,13486.4111328125,1.0,283.1499938964844,290.9389343261719,299.5741882324219,302.8382263183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548070549964905,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.7216796875,0.0,149.58847045898438,1895.4371337890625,0.0,2067.181396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025800,298.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2262878417969,0.9990000128746032,1.0,0.5329247117042542,299.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2262878417969,0.9990000128746032,1.0,0.5611953735351562,299.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2262878417969,0.9990000128746032,1.0,0.4144969880580902,298.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2262878417969,0.9990000128746032,1.0,0.5611953735351562,298.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2262878417969,0.9990000128746032,1.0,2.662069082260132,293.2262878417969,284.95001220703125,302.2154235839844,296.5723571777344,299.8119506835937,299.114501953125,293.2261657714844,1.0,1.0,0.1888865381479263,0.1888865381479263,1.0,1.0,-5.690108299255371,0.834369957447052,4.855738162994385,-0.4441546499729156,1.0,0.6499999761581421,0.0,295.9331970214844,410.0,49864.4609375,0.0,13486.4111328125,1.0,283.1499938964844,290.9389343261719,299.5741882324219,302.8382263183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548070549964905,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.7216796875,0.0,149.58847045898438,1895.4371337890625,0.0,2067.181396484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025860,298.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2198791503906,0.9990000128746032,1.0,0.5329362750053406,299.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2198791503906,0.9990000128746032,1.0,0.5612075328826904,299.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2198791503906,0.9990000128746032,1.0,0.4145059883594513,298.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2198791503906,0.9990000128746032,1.0,0.5612075328826904,298.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2198791503906,0.9990000128746032,1.0,2.662127017974853,293.2198486328125,284.95001220703125,302.1129455566406,296.554931640625,299.7902526855469,299.1158142089844,293.2197265625,1.0,1.0,0.1889649927616119,0.1889649927616119,1.0,1.0,-5.6902289390563965,0.8347289562225342,4.855500221252441,-0.4444882869720459,1.0,0.6499999761581421,0.0,295.8818664550781,410.0,49823.12890625,0.0,13486.642578125,1.0,283.1499938964844,290.9325866699219,299.5569763183594,302.8192749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755320131778717,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.4462890625,0.0,149.58847045898438,1895.4371337890625,0.0,2071.652099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025920,298.8422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2198791503906,0.9990000128746032,1.0,0.5329362750053406,299.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2198791503906,0.9990000128746032,1.0,0.5612075328826904,299.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.2198791503906,0.9990000128746032,1.0,0.4145059883594513,298.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2198791503906,0.9990000128746032,1.0,0.5612075328826904,298.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2198791503906,0.9990000128746032,1.0,2.662127017974853,293.2198486328125,284.95001220703125,302.1129455566406,296.554931640625,299.7902526855469,299.1158142089844,293.2197265625,1.0,1.0,0.1889649927616119,0.1889649927616119,1.0,1.0,-5.6902289390563965,0.8347289562225342,4.855500221252441,-0.4444882869720459,1.0,0.6499999761581421,0.0,295.8818664550781,410.0,49823.12890625,0.0,13486.642578125,1.0,283.1499938964844,290.9325866699219,299.5569763183594,302.8192749023437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755320131778717,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.4462890625,0.0,149.58847045898438,1895.4371337890625,0.0,2071.652099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18025980,298.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2126159667969,0.9990000128746032,1.0,0.5329492688179016,299.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2126159667969,0.9990000128746032,1.0,0.5612212419509888,299.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2126159667969,0.9990000128746032,1.0,0.4145160913467407,298.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2126159667969,0.9990000128746032,1.0,0.5612212419509888,298.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2126159667969,0.9990000128746032,1.0,2.662191867828369,293.21258544921875,284.95001220703125,302.00103759765625,296.5343322753906,299.7664489746094,299.1169128417969,293.2124328613281,1.0,1.0,0.1890434473752975,0.1890434473752975,1.0,1.0,-5.690363883972168,0.8350895047187805,4.855274677276611,-0.4449047148227691,1.0,0.6499999761581421,0.0,295.82421875,410.0,49777.01953125,0.0,13486.9033203125,1.0,283.1499938964844,290.9255065917969,299.5368347167969,302.7970886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559162974357605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.1357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2076.8505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18026040,298.84088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2126159667969,0.9990000128746032,1.0,0.5329492688179016,299.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2126159667969,0.9990000128746032,1.0,0.5612212419509888,299.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2126159667969,0.9990000128746032,1.0,0.4145160913467407,298.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2126159667969,0.9990000128746032,1.0,0.5612212419509888,298.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2126159667969,0.9990000128746032,1.0,2.662191867828369,293.21258544921875,284.95001220703125,302.00103759765625,296.5343322753906,299.7664489746094,299.1169128417969,293.2124328613281,1.0,1.0,0.1890434473752975,0.1890434473752975,1.0,1.0,-5.690363883972168,0.8350895047187805,4.855274677276611,-0.4449047148227691,1.0,0.6499999761581421,0.0,295.82421875,410.0,49777.01953125,0.0,13486.9033203125,1.0,283.1499938964844,290.9255065917969,299.5368347167969,302.7970886230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559162974357605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.1357421875,0.0,149.58847045898438,1895.4371337890625,0.0,2076.8505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18026100,298.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2087097167969,0.9990000128746032,1.0,0.532955527305603,299.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2087097167969,0.9990000128746032,1.0,0.5612277984619141,299.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2087097167969,0.9990000128746032,1.0,0.4145209491252899,298.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2087097167969,0.9990000128746032,1.0,0.5612277984619141,298.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2087097167969,0.9990000128746032,1.0,2.6622231006622314,293.20867919921875,284.95001220703125,301.94189453125,296.5228576660156,299.7538452148437,299.1174011230469,293.20849609375,1.0,1.0,0.1890826672315597,0.1890826672315597,1.0,1.0,-5.690429210662842,0.8352690935134888,4.855160236358643,-0.4451001286506653,1.0,0.6499999761581421,0.0,295.7964172363281,410.0,49752.33203125,0.0,13487.0283203125,1.0,283.1499938964844,290.9217224121094,299.52587890625,302.7850341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562626600265503,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.6552734375,0.0,149.58847045898438,1895.4371337890625,0.0,2079.873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18026160,298.8392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.20440673828125,0.9990000128746032,1.0,0.5329605937004089,299.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.20440673828125,0.9990000128746032,1.0,0.5612331628799438,299.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.20440673828125,0.9990000128746032,1.0,0.4145249128341675,298.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.20440673828125,0.9990000128746032,1.0,0.5612331628799438,298.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.20440673828125,0.9990000128746032,1.0,2.662248611450196,293.2043762207031,284.95001220703125,301.8807678222656,296.5106506347656,299.7405090332031,299.1177978515625,293.2041931152344,1.0,1.0,0.1891233772039413,0.1891233772039413,1.0,1.0,-5.690482139587402,0.8354508876800537,4.855031490325928,-0.4452221989631653,1.0,0.6499999761581421,0.0,295.77392578125,410.0,49725.71875,0.0,13487.1298828125,1.0,283.1499938964844,290.9176025390625,299.5137634277344,302.7716979980469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565942406654358,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.75390625,0.0,149.58847045898438,1895.4371337890625,0.0,2082.767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18026220,298.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949462890625,0.9990000128746032,1.0,0.5329568386077881,299.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949462890625,0.9990000128746032,1.0,0.5612291693687439,299.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949462890625,0.9990000128746032,1.0,0.4145219624042511,298.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949462890625,0.9990000128746032,1.0,0.5612291693687439,298.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949462890625,0.9990000128746032,1.0,2.662229537963867,293.1949157714844,284.95001220703125,301.7532043457031,296.4840087890625,299.712158203125,299.1183776855469,293.1947021484375,1.0,1.0,0.1892047971487045,0.1892047971487045,1.0,1.0,-5.69044303894043,0.8357734084129333,4.854669570922852,-0.4446643590927124,1.0,0.6499999761581421,0.0,295.79168701171875,410.0,49667.62890625,0.0,13487.0537109375,1.0,283.1499938964844,290.90869140625,299.48736572265625,302.74237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572867274284363,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.0712890625,0.0,149.58847045898438,1895.4371337890625,0.0,2088.81689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18026280,298.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949462890625,0.9990000128746032,1.0,0.5329568386077881,299.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949462890625,0.9990000128746032,1.0,0.5612291693687439,299.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949462890625,0.9990000128746032,1.0,0.4145219624042511,298.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949462890625,0.9990000128746032,1.0,0.5612291693687439,298.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1949462890625,0.9990000128746032,1.0,2.662229537963867,293.1949157714844,284.95001220703125,301.7532043457031,296.4840087890625,299.712158203125,299.1183776855469,293.1947021484375,1.0,1.0,0.1892047971487045,0.1892047971487045,1.0,1.0,-5.69044303894043,0.8357734084129333,4.854669570922852,-0.4446643590927124,1.0,0.6499999761581421,0.0,295.79168701171875,410.0,49667.62890625,0.0,13487.0537109375,1.0,283.1499938964844,290.90869140625,299.48736572265625,302.74237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572867274284363,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.0712890625,0.0,149.58847045898438,1895.4371337890625,0.0,2088.81689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18026340,298.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.18438720703125,0.9990000128746032,1.0,0.5329440832138062,299.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.18438720703125,0.9990000128746032,1.0,0.5612158179283142,299.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.18438720703125,0.9990000128746032,1.0,0.4145120680332184,298.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.18438720703125,0.9990000128746032,1.0,0.5612158179283142,298.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.18438720703125,0.9990000128746032,1.0,2.662166118621826,293.184326171875,284.95001220703125,301.619384765625,296.4545593261719,299.6818542480469,299.1185913085937,293.1841125488281,1.0,1.0,0.1892862170934677,0.1892862170934677,1.0,1.0,-5.690310955047607,0.8360691070556641,4.854241847991943,-0.4435927271842956,1.0,0.6499999761581421,0.0,295.8497009277344,410.0,49604.046875,0.0,13486.798828125,1.0,283.1499938964844,290.8988952636719,299.45806884765625,302.70977783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580187916755676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.28515625,0.0,149.58847045898438,1895.4371337890625,0.0,2095.2177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18026400,298.8347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.18438720703125,0.9990000128746032,1.0,0.5329440832138062,299.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.18438720703125,0.9990000128746032,1.0,0.5612158179283142,299.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.18438720703125,0.9990000128746032,1.0,0.4145120680332184,298.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.18438720703125,0.9990000128746032,1.0,0.5612158179283142,298.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.18438720703125,0.9990000128746032,1.0,2.662166118621826,293.184326171875,284.95001220703125,301.619384765625,296.4545593261719,299.6818542480469,299.1185913085937,293.1841125488281,1.0,1.0,0.1892862170934677,0.1892862170934677,1.0,1.0,-5.690310955047607,0.8360691070556641,4.854241847991943,-0.4435927271842956,1.0,0.6499999761581421,0.0,295.8497009277344,410.0,49604.046875,0.0,13486.798828125,1.0,283.1499938964844,290.8988952636719,299.45806884765625,302.70977783203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580187916755676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.28515625,0.0,149.58847045898438,1895.4371337890625,0.0,2095.2177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
