time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026460,298.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.17291259765625,0.9990000128746032,1.0,0.5329303741455078,299.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.17291259765625,0.9990000128746032,1.0,0.5612013339996338,299.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17291259765625,0.9990000128746032,1.0,0.4145013689994812,298.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.17291259765625,0.9990000128746032,1.0,0.5612013339996338,298.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.17291259765625,0.9990000128746032,1.0,2.662097454071045,293.1728515625,284.95001220703125,301.4803771972656,296.42242431640625,299.6500549316406,299.1183776855469,293.172607421875,1.0,1.0,0.1893571466207504,0.1893571466207504,1.0,1.0,-5.6901679039001465,0.8363201022148132,4.853847980499268,-0.4425049126148224,1.0,0.6499999761581421,0.0,295.9122314453125,410.0,49536.10546875,0.0,13486.5244140625,1.0,283.1499938964844,290.8883972167969,299.4259948730469,302.6739501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587698698043823,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.49609375,0.0,149.58847045898438,1895.4371337890625,0.0,2101.7919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18026520,298.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.17291259765625,0.9990000128746032,1.0,0.5329303741455078,299.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,293.17291259765625,0.9990000128746032,1.0,0.5612013339996338,299.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17291259765625,0.9990000128746032,1.0,0.4145013689994812,298.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.17291259765625,0.9990000128746032,1.0,0.5612013339996338,298.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.17291259765625,0.9990000128746032,1.0,2.662097454071045,293.1728515625,284.95001220703125,301.4803771972656,296.42242431640625,299.6500549316406,299.1183776855469,293.172607421875,1.0,1.0,0.1893571466207504,0.1893571466207504,1.0,1.0,-5.6901679039001465,0.8363201022148132,4.853847980499268,-0.4425049126148224,1.0,0.6499999761581421,0.0,295.9122314453125,410.0,49536.10546875,0.0,13486.5244140625,1.0,283.1499938964844,290.8883972167969,299.4259948730469,302.6739501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587698698043823,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.49609375,0.0,149.58847045898438,1895.4371337890625,0.0,2101.7919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18026580,298.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1610717773437,0.9990000128746032,1.0,0.5329325795173645,299.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1610717773437,0.9990000128746032,1.0,0.56120365858078,299.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1610717773437,0.9990000128746032,1.0,0.4145030975341797,298.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1610717773437,0.9990000128746032,1.0,0.56120365858078,298.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1610717773437,0.9990000128746032,1.0,2.662108421325684,293.1610107421875,284.95001220703125,301.33721923828125,296.3877868652344,299.6174011230469,299.1177673339844,293.1607666015625,1.0,1.0,0.1894280612468719,0.1894280612468719,1.0,1.0,-5.69019079208374,0.8366175889968872,4.853572845458984,-0.4423331022262573,1.0,0.6499999761581421,0.0,295.903076171875,410.0,49467.0546875,0.0,13486.568359375,1.0,283.1499938964844,290.8776550292969,299.3914489746094,302.6354675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595646381378174,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.0625,0.0,149.58847045898438,1895.4371337890625,0.0,2108.75537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18026640,298.8287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1610717773437,0.9990000128746032,1.0,0.5329325795173645,299.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1610717773437,0.9990000128746032,1.0,0.56120365858078,299.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1610717773437,0.9990000128746032,1.0,0.4145030975341797,298.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1610717773437,0.9990000128746032,1.0,0.56120365858078,298.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1610717773437,0.9990000128746032,1.0,2.662108421325684,293.1610107421875,284.95001220703125,301.33721923828125,296.3877868652344,299.6174011230469,299.1177673339844,293.1607666015625,1.0,1.0,0.1894280612468719,0.1894280612468719,1.0,1.0,-5.69019079208374,0.8366175889968872,4.853572845458984,-0.4423331022262573,1.0,0.6499999761581421,0.0,295.903076171875,410.0,49467.0546875,0.0,13486.568359375,1.0,283.1499938964844,290.8776550292969,299.3914489746094,302.6354675292969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595646381378174,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.0625,0.0,149.58847045898438,1895.4371337890625,0.0,2108.75537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18026700,298.8270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.1552429199219,0.9990000128746032,1.0,0.5329396724700928,299.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1552429199219,0.9990000128746032,1.0,0.5612111687660217,299.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1552429199219,0.9990000128746032,1.0,0.4145086407661438,298.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.1552429199219,0.9990000128746032,1.0,0.5612111687660217,298.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.1552429199219,0.9990000128746032,1.0,2.6621439456939697,293.1551818847656,284.95001220703125,301.264404296875,296.36962890625,299.6009216308594,299.1174011230469,293.1549377441406,1.0,1.0,0.1894635260105133,0.1894635260105133,1.0,1.0,-5.690264701843262,0.836784303188324,4.853480339050293,-0.4425921142101288,1.0,0.6499999761581421,0.0,295.8714904785156,410.0,49434.78515625,0.0,13486.7109375,1.0,283.1499938964844,290.87255859375,299.3735656738281,302.6156616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600022554397583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.390625,0.0,149.58847045898438,1895.4371337890625,0.0,2112.59228515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18026760,298.8253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1496276855469,0.9990000128746032,1.0,0.5329517722129822,299.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1496276855469,0.9990000128746032,1.0,0.5612239241600037,299.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1496276855469,0.9990000128746032,1.0,0.4145180583000183,298.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1496276855469,0.9990000128746032,1.0,0.5612239241600037,298.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1496276855469,0.9990000128746032,1.0,2.662204504013061,293.1495666503906,284.95001220703125,301.1909484863281,296.3509216308594,299.5843200683594,299.1169128417969,293.1493225097656,1.0,1.0,0.1895025968551635,0.1895025968551635,1.0,1.0,-5.690390586853027,0.8369800448417664,4.853410720825195,-0.4431246519088745,1.0,0.6499999761581421,0.0,295.8173828125,410.0,49406.61328125,0.0,13486.9541015625,1.0,283.1499938964844,290.8679504394531,299.35516357421875,302.595458984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760459303855896,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.87109375,0.0,149.58847045898438,1895.4371337890625,0.0,2116.6025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18026820,298.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.9990000128746032,1.0,0.5329684019088745,299.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.9990000128746032,1.0,0.5612413883209229,299.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.9990000128746032,1.0,0.4145309925079345,298.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.9990000128746032,1.0,0.5612413883209229,298.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.9990000128746032,1.0,2.662287473678589,293.1371154785156,284.95001220703125,301.04266357421875,296.3119812011719,299.5501708984375,299.1155700683594,293.1368408203125,1.0,1.0,0.1895807236433029,0.1895807236433029,1.0,1.0,-5.690563678741455,0.8373505473136902,4.853213310241699,-0.4437521398067474,1.0,0.6499999761581421,0.0,295.7432861328125,410.0,49337.4375,0.0,13487.2861328125,1.0,283.1499938964844,290.8572998046875,299.3163452148437,302.5527038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613712549209595,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.5869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2124.611083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18026880,298.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.9990000128746032,1.0,0.5329684019088745,299.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.9990000128746032,1.0,0.5612413883209229,299.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.9990000128746032,1.0,0.4145309925079345,298.94732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.9990000128746032,1.0,0.5612413883209229,298.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1371765136719,0.9990000128746032,1.0,2.662287473678589,293.1371154785156,284.95001220703125,301.04266357421875,296.3119812011719,299.5501708984375,299.1155700683594,293.1368408203125,1.0,1.0,0.1895807236433029,0.1895807236433029,1.0,1.0,-5.690563678741455,0.8373505473136902,4.853213310241699,-0.4437521398067474,1.0,0.6499999761581421,0.0,295.7432861328125,410.0,49337.4375,0.0,13487.2861328125,1.0,283.1499938964844,290.8572998046875,299.3163452148437,302.5527038574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613712549209595,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.5869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2124.611083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18026940,298.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.12457275390625,0.9990000128746032,1.0,0.5329754948616028,299.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.12457275390625,0.9990000128746032,1.0,0.5612488389015198,299.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.12457275390625,0.9990000128746032,1.0,0.4145364761352539,298.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.12457275390625,0.9990000128746032,1.0,0.5612488389015198,298.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.12457275390625,0.9990000128746032,1.0,2.662322759628296,293.12451171875,284.95001220703125,300.8933410644531,296.2712707519531,299.51531982421875,299.1138000488281,293.1242370605469,1.0,1.0,0.1896588653326034,0.1896588653326034,1.0,1.0,-5.690637588500977,0.837692379951477,4.852944850921631,-0.4438304305076599,1.0,0.6499999761581421,0.0,295.7122497558594,410.0,49273.12109375,0.0,13487.427734375,1.0,283.1499938964844,290.8473205566406,299.2759094238281,302.50836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623313665390015,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.3671875,0.0,149.58847045898438,1895.4371337890625,0.0,2133.052490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027000,298.8178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.12457275390625,0.9990000128746032,1.0,0.5329754948616028,299.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,293.12457275390625,0.9990000128746032,1.0,0.5612488389015198,299.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.12457275390625,0.9990000128746032,1.0,0.4145364761352539,298.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,293.12457275390625,0.9990000128746032,1.0,0.5612488389015198,298.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.12457275390625,0.9990000128746032,1.0,2.662322759628296,293.12451171875,284.95001220703125,300.8933410644531,296.2712707519531,299.51531982421875,299.1138000488281,293.1242370605469,1.0,1.0,0.1896588653326034,0.1896588653326034,1.0,1.0,-5.690637588500977,0.837692379951477,4.852944850921631,-0.4438304305076599,1.0,0.6499999761581421,0.0,295.7122497558594,410.0,49273.12109375,0.0,13487.427734375,1.0,283.1499938964844,290.8473205566406,299.2759094238281,302.50836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623313665390015,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.3671875,0.0,149.58847045898438,1895.4371337890625,0.0,2133.052490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027060,298.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1112060546875,0.9990000128746032,1.0,0.532971978187561,299.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1112060546875,0.9990000128746032,1.0,0.5612452030181885,299.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1112060546875,0.9990000128746032,1.0,0.4145337641239166,298.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1112060546875,0.9990000128746032,1.0,0.5612452030181885,298.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1112060546875,0.9990000128746032,1.0,2.6623055934906006,293.11114501953125,284.95001220703125,300.7441101074219,296.2290954589844,299.47998046875,299.1116638183594,293.1108703613281,1.0,1.0,0.1897348910570144,0.1897348910570144,1.0,1.0,-5.690601348876953,0.8379942774772644,4.852607250213623,-0.4433124959468841,1.0,0.6499999761581421,0.0,295.7285461425781,410.0,49205.26953125,0.0,13487.3583984375,1.0,283.1499938964844,290.8368530273437,299.23388671875,302.462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763308048248291,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.494140625,0.0,149.58847045898438,1895.4371337890625,0.0,2141.650146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027120,298.813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1112060546875,0.9990000128746032,1.0,0.532971978187561,299.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.1112060546875,0.9990000128746032,1.0,0.5612452030181885,299.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1112060546875,0.9990000128746032,1.0,0.4145337641239166,298.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1112060546875,0.9990000128746032,1.0,0.5612452030181885,298.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1112060546875,0.9990000128746032,1.0,2.6623055934906006,293.11114501953125,284.95001220703125,300.7441101074219,296.2290954589844,299.47998046875,299.1116638183594,293.1108703613281,1.0,1.0,0.1897348910570144,0.1897348910570144,1.0,1.0,-5.690601348876953,0.8379942774772644,4.852607250213623,-0.4433124959468841,1.0,0.6499999761581421,0.0,295.7285461425781,410.0,49205.26953125,0.0,13487.3583984375,1.0,283.1499938964844,290.8368530273437,299.23388671875,302.462158203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763308048248291,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.494140625,0.0,149.58847045898438,1895.4371337890625,0.0,2141.650146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027180,298.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1034545898437,0.9990000128746032,1.0,0.5329657793045044,299.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1034545898437,0.9990000128746032,1.0,0.5612386465072632,299.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1034545898437,0.9990000128746032,1.0,0.4145289361476898,298.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1034545898437,0.9990000128746032,1.0,0.5612386465072632,298.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1034545898437,0.9990000128746032,1.0,2.6622745990753174,293.1033935546875,284.95001220703125,300.66094970703125,296.2049560546875,299.460205078125,299.1104431152344,293.1031188964844,1.0,1.0,0.1897774636745453,0.1897774636745453,1.0,1.0,-5.690536975860596,0.8381503820419312,4.852386474609375,-0.442777544260025,1.0,0.6499999761581421,0.0,295.7568664550781,410.0,49166.1171875,0.0,13487.234375,1.0,283.1499938964844,290.8307800292969,299.20977783203125,302.4356384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638586759567261,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.9365234375,0.0,149.58847045898438,1895.4371337890625,0.0,2146.501708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027240,298.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,293.0972595214844,0.9990000128746032,1.0,0.5329573750495911,299.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0972595214844,0.9990000128746032,1.0,0.5612297654151917,299.28125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0972595214844,0.9990000128746032,1.0,0.4145224094390869,298.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0972595214844,0.9990000128746032,1.0,0.5612297654151917,298.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0972595214844,0.9990000128746032,1.0,2.6622323989868164,293.0971984863281,284.95001220703125,300.5959777832031,296.185791015625,299.4446716308594,299.1094970703125,293.0968933105469,1.0,1.0,0.1898109167814254,0.1898109167814254,1.0,1.0,-5.6904497146606445,0.8382624983787537,4.852187156677246,-0.442155122756958,1.0,0.6499999761581421,0.0,295.79498291015625,410.0,49134.8046875,0.0,13487.0654296875,1.0,283.1499938964844,290.825927734375,299.1906433105469,302.41455078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642931342124939,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.12109375,0.0,149.58847045898438,1895.4371337890625,0.0,2150.332275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027300,298.80718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0901184082031,0.9990000128746032,1.0,0.5329466462135315,299.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0901184082031,0.9990000128746032,1.0,0.5612185001373291,299.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0901184082031,0.9990000128746032,1.0,0.4145140945911407,298.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0901184082031,0.9990000128746032,1.0,0.5612185001373291,298.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0901184082031,0.9990000128746032,1.0,2.6621789932250977,293.0900573730469,284.95001220703125,300.5226745605469,296.1637878417969,299.4271545410156,299.1083679199219,293.0897521972656,1.0,1.0,0.1898489296436309,0.1898489296436309,1.0,1.0,-5.690338134765625,0.8383863568305969,4.851952075958252,-0.4413807690143585,1.0,0.6499999761581421,0.0,295.8435363769531,410.0,49098.85546875,0.0,13486.8505859375,1.0,283.1499938964844,290.8203430175781,299.1686706542969,302.3902893066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647807598114014,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.2822265625,0.0,149.58847045898438,1895.4371337890625,0.0,2154.634033203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027360,298.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0830078125,0.9990000128746032,1.0,0.5329416394233704,299.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0830078125,0.9990000128746032,1.0,0.5612131953239441,299.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0830078125,0.9990000128746032,1.0,0.4145101308822632,298.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0830078125,0.9990000128746032,1.0,0.5612131953239441,298.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0830078125,0.9990000128746032,1.0,2.662153720855713,293.0829467773437,284.95001220703125,300.45001220703125,296.1416320800781,299.40985107421875,299.1072082519531,293.0826110839844,1.0,1.0,0.189883217215538,0.189883217215538,1.0,1.0,-5.6902852058410645,0.8385127186775208,4.851772785186768,-0.4409444332122803,1.0,0.6499999761581421,0.0,295.86669921875,410.0,49063.078125,0.0,13486.75,1.0,283.1499938964844,290.81475830078125,299.146484375,302.3657531738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652624845504761,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.40283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2158.88671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027420,298.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0688781738281,0.9990000128746032,1.0,0.5329519510269165,299.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0688781738281,0.9990000128746032,1.0,0.5612240433692932,299.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0688781738281,0.9990000128746032,1.0,0.4145181775093078,298.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0688781738281,0.9990000128746032,1.0,0.5612240433692932,298.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0688781738281,0.9990000128746032,1.0,2.662205219268799,293.0688171386719,284.95001220703125,300.3072814941406,296.0970764160156,299.3759155273437,299.1046447753906,293.0685119628906,1.0,1.0,0.1899517774581909,0.1899517774581909,1.0,1.0,-5.69039249420166,0.8388251066207886,4.851567268371582,-0.4412474334239959,1.0,0.6499999761581421,0.0,295.8210754394531,410.0,48992.4921875,0.0,13486.9560546875,1.0,283.1499938964844,290.8037414550781,299.1018371582031,302.3163757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662103772163391,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.64794921875,0.0,149.58847045898438,1895.4371337890625,0.0,2167.260986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027480,298.8000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0688781738281,0.9990000128746032,1.0,0.5329519510269165,299.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0688781738281,0.9990000128746032,1.0,0.5612240433692932,299.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0688781738281,0.9990000128746032,1.0,0.4145181775093078,298.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0688781738281,0.9990000128746032,1.0,0.5612240433692932,298.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0688781738281,0.9990000128746032,1.0,2.662205219268799,293.0688171386719,284.95001220703125,300.3072814941406,296.0970764160156,299.3759155273437,299.1046447753906,293.0685119628906,1.0,1.0,0.1899517774581909,0.1899517774581909,1.0,1.0,-5.69039249420166,0.8388251066207886,4.851567268371582,-0.4412474334239959,1.0,0.6499999761581421,0.0,295.8210754394531,410.0,48992.4921875,0.0,13486.9560546875,1.0,283.1499938964844,290.8037414550781,299.1018371582031,302.3163757324219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662103772163391,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.64794921875,0.0,149.58847045898438,1895.4371337890625,0.0,2167.260986328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027540,298.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0549011230469,0.9990000128746032,1.0,0.5329735279083252,299.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0549011230469,0.9990000128746032,1.0,0.5612468123435974,299.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0549011230469,0.9990000128746032,1.0,0.4145349860191345,298.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0549011230469,0.9990000128746032,1.0,0.5612468123435974,298.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0549011230469,0.9990000128746032,1.0,2.662313222885132,293.0548400878906,284.95001220703125,300.1687927246094,296.0524597167969,299.3428039550781,299.10186767578125,293.0545349121094,1.0,1.0,0.1900203227996826,0.1900203227996826,1.0,1.0,-5.690617561340332,0.8391715884208679,4.85144567489624,-0.4422009587287903,1.0,0.6499999761581421,0.0,295.7245178222656,410.0,48922.6015625,0.0,13487.3896484375,1.0,283.1499938964844,290.7928161621094,299.05718994140625,302.2669372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671434879302979,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.9453125,0.0,149.58847045898438,1895.4371337890625,0.0,2175.514404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027600,298.7951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0549011230469,0.9990000128746032,1.0,0.5329735279083252,299.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0549011230469,0.9990000128746032,1.0,0.5612468123435974,299.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0549011230469,0.9990000128746032,1.0,0.4145349860191345,298.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0549011230469,0.9990000128746032,1.0,0.5612468123435974,298.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0549011230469,0.9990000128746032,1.0,2.662313222885132,293.0548400878906,284.95001220703125,300.1687927246094,296.0524597167969,299.3428039550781,299.10186767578125,293.0545349121094,1.0,1.0,0.1900203227996826,0.1900203227996826,1.0,1.0,-5.690617561340332,0.8391715884208679,4.85144567489624,-0.4422009587287903,1.0,0.6499999761581421,0.0,295.7245178222656,410.0,48922.6015625,0.0,13487.3896484375,1.0,283.1499938964844,290.7928161621094,299.05718994140625,302.2669372558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671434879302979,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.9453125,0.0,149.58847045898438,1895.4371337890625,0.0,2175.514404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027660,298.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0409240722656,0.9990000128746032,1.0,0.532994270324707,299.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0409240722656,0.9990000128746032,1.0,0.5612686276435852,299.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0409240722656,0.9990000128746032,1.0,0.4145511090755462,298.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0409240722656,0.9990000128746032,1.0,0.5612686276435852,298.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0409240722656,0.9990000128746032,1.0,2.662416696548462,293.0408630371094,284.95001220703125,300.0356140136719,296.0082092285156,299.31072998046875,299.098876953125,293.0405578613281,1.0,1.0,0.1900807917118072,0.1900807917118072,1.0,1.0,-5.69083309173584,0.8394832015037537,4.851349830627441,-0.4431366920471191,1.0,0.6499999761581421,0.0,295.6318359375,410.0,48852.890625,0.0,13487.8046875,1.0,283.1499938964844,290.78192138671875,299.01287841796875,302.2178039550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768044650554657,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.33984375,0.0,149.58847045898438,1895.4371337890625,0.0,2183.494384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027720,298.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0409240722656,0.9990000128746032,1.0,0.532994270324707,299.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0409240722656,0.9990000128746032,1.0,0.5612686276435852,299.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0409240722656,0.9990000128746032,1.0,0.4145511090755462,298.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0409240722656,0.9990000128746032,1.0,0.5612686276435852,298.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.0409240722656,0.9990000128746032,1.0,2.662416696548462,293.0408630371094,284.95001220703125,300.0356140136719,296.0082092285156,299.31072998046875,299.098876953125,293.0405578613281,1.0,1.0,0.1900807917118072,0.1900807917118072,1.0,1.0,-5.69083309173584,0.8394832015037537,4.851349830627441,-0.4431366920471191,1.0,0.6499999761581421,0.0,295.6318359375,410.0,48852.890625,0.0,13487.8046875,1.0,283.1499938964844,290.78192138671875,299.01287841796875,302.2178039550781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768044650554657,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.33984375,0.0,149.58847045898438,1895.4371337890625,0.0,2183.494384765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027780,298.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02685546875,0.9990000128746032,1.0,0.5329970717430115,299.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.02685546875,0.9990000128746032,1.0,0.5612715482711792,299.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.02685546875,0.9990000128746032,1.0,0.4145532846450805,298.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02685546875,0.9990000128746032,1.0,0.5612715482711792,298.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02685546875,0.9990000128746032,1.0,2.662430763244629,293.0267944335937,284.95001220703125,299.9088134765625,295.9647827148437,299.2797546386719,299.0959167480469,293.0264892578125,1.0,1.0,0.1901412457227707,0.1901412457227707,1.0,1.0,-5.690862655639648,0.839739978313446,4.8511223793029785,-0.4430440068244934,1.0,0.6499999761581421,0.0,295.6197814941406,410.0,48782.859375,0.0,13487.8603515625,1.0,283.1499938964844,290.7710266113281,298.9692077636719,302.169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688900828361511,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.84375,0.0,149.58847045898438,1895.4371337890625,0.0,2190.98828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027840,298.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.02685546875,0.9990000128746032,1.0,0.5329970717430115,299.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.02685546875,0.9990000128746032,1.0,0.5612715482711792,299.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,293.02685546875,0.9990000128746032,1.0,0.4145532846450805,298.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.02685546875,0.9990000128746032,1.0,0.5612715482711792,298.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02685546875,0.9990000128746032,1.0,2.662430763244629,293.0267944335937,284.95001220703125,299.9088134765625,295.9647827148437,299.2797546386719,299.0959167480469,293.0264892578125,1.0,1.0,0.1901412457227707,0.1901412457227707,1.0,1.0,-5.690862655639648,0.839739978313446,4.8511223793029785,-0.4430440068244934,1.0,0.6499999761581421,0.0,295.6197814941406,410.0,48782.859375,0.0,13487.8603515625,1.0,283.1499938964844,290.7710266113281,298.9692077636719,302.169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688900828361511,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.84375,0.0,149.58847045898438,1895.4371337890625,0.0,2190.98828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027900,298.782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01983642578125,0.9990000128746032,1.0,0.5329909324645996,299.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,293.01983642578125,0.9990000128746032,1.0,0.5612651109695435,299.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.01983642578125,0.9990000128746032,1.0,0.4145485162734985,298.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,293.01983642578125,0.9990000128746032,1.0,0.5612651109695435,298.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.01983642578125,0.9990000128746032,1.0,2.662400007247925,293.019775390625,284.95001220703125,299.84814453125,295.9435119628906,299.264892578125,299.0944519042969,293.0194702148437,1.0,1.0,0.1901714652776718,0.1901714652776718,1.0,1.0,-5.690798759460449,0.8398457169532776,4.850953102111816,-0.4425662159919739,1.0,0.6499999761581421,0.0,295.6475524902344,410.0,48747.96484375,0.0,13487.7373046875,1.0,283.1499938964844,290.7655944824219,298.94781494140625,302.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692887783050537,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.1953125,0.0,149.58847045898438,1895.4371337890625,0.0,2194.525390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18027960,298.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.9990000128746032,1.0,0.5329833626747131,299.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.9990000128746032,1.0,0.5612571835517883,299.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.9990000128746032,1.0,0.4145426452159881,298.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.9990000128746032,1.0,0.5612571835517883,298.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0128479003906,0.9990000128746032,1.0,2.6623623371124268,293.0127868652344,284.95001220703125,299.7894592285156,295.922607421875,299.2503967285156,299.0929870605469,293.01251220703125,1.0,1.0,0.1902046799659729,0.1902046799659729,1.0,1.0,-5.690720558166504,0.8399587273597717,4.850761890411377,-0.4419941008090973,1.0,0.6499999761581421,0.0,295.6818542480469,410.0,48713.42578125,0.0,13487.5859375,1.0,283.1499938964844,290.7601928710937,298.9267272949219,302.12164306640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769666314125061,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.63427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2197.87548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18028020,298.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.99920654296875,0.9990000128746032,1.0,0.5329663753509521,299.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.99920654296875,0.9990000128746032,1.0,0.5612392425537109,299.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99920654296875,0.9990000128746032,1.0,0.4145293831825256,298.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.99920654296875,0.9990000128746032,1.0,0.5612392425537109,298.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.99920654296875,0.9990000128746032,1.0,2.6622772216796875,292.9991455078125,284.95001220703125,299.6785583496094,295.88214111328125,299.2230224609375,299.090087890625,292.9988708496094,1.0,1.0,0.1902711242437362,0.1902711242437362,1.0,1.0,-5.690543174743652,0.8401803374290466,4.850362777709961,-0.4407369196414947,1.0,0.6499999761581421,0.0,295.7591247558594,410.0,48646.1796875,0.0,13487.2451171875,1.0,283.1499938964844,290.7496643066406,298.8858642578125,302.0757751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703651189804077,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.9423828125,0.0,149.58847045898438,1895.4371337890625,0.0,2204.0810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18028080,298.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.99920654296875,0.9990000128746032,1.0,0.5329663753509521,299.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.99920654296875,0.9990000128746032,1.0,0.5612392425537109,299.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.99920654296875,0.9990000128746032,1.0,0.4145293831825256,298.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.99920654296875,0.9990000128746032,1.0,0.5612392425537109,298.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.99920654296875,0.9990000128746032,1.0,2.6622772216796875,292.9991455078125,284.95001220703125,299.6785583496094,295.88214111328125,299.2230224609375,299.090087890625,292.9988708496094,1.0,1.0,0.1902711242437362,0.1902711242437362,1.0,1.0,-5.690543174743652,0.8401803374290466,4.850362777709961,-0.4407369196414947,1.0,0.6499999761581421,0.0,295.7591247558594,410.0,48646.1796875,0.0,13487.2451171875,1.0,283.1499938964844,290.7496643066406,298.8858642578125,302.0757751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703651189804077,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.9423828125,0.0,149.58847045898438,1895.4371337890625,0.0,2204.0810546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18028140,298.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9861755371094,0.9990000128746032,1.0,0.5329530835151672,299.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9861755371094,0.9990000128746032,1.0,0.5612252354621887,299.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9861755371094,0.9990000128746032,1.0,0.4145190715789795,298.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9861755371094,0.9990000128746032,1.0,0.5612252354621887,298.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9861755371094,0.9990000128746032,1.0,2.6622109413146973,292.9861145019531,284.95001220703125,299.5771789550781,295.8438720703125,299.19781494140625,299.08721923828125,292.98583984375,1.0,1.0,0.1903375536203384,0.1903375536203384,1.0,1.0,-5.690404891967773,0.8404133319854736,4.849991798400879,-0.4396954476833343,1.0,0.6499999761581421,0.0,295.81951904296875,410.0,48582.15625,0.0,13486.9794921875,1.0,283.1499938964844,290.7396240234375,298.8471069335937,302.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709735631942749,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.9541015625,0.0,149.58847045898438,1895.4371337890625,0.0,2209.48876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18028200,298.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9861755371094,0.9990000128746032,1.0,0.5329530835151672,299.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9861755371094,0.9990000128746032,1.0,0.5612252354621887,299.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9861755371094,0.9990000128746032,1.0,0.4145190715789795,298.9109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9861755371094,0.9990000128746032,1.0,0.5612252354621887,298.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9861755371094,0.9990000128746032,1.0,2.6622109413146973,292.9861145019531,284.95001220703125,299.5771789550781,295.8438720703125,299.19781494140625,299.08721923828125,292.98583984375,1.0,1.0,0.1903375536203384,0.1903375536203384,1.0,1.0,-5.690404891967773,0.8404133319854736,4.849991798400879,-0.4396954476833343,1.0,0.6499999761581421,0.0,295.81951904296875,410.0,48582.15625,0.0,13486.9794921875,1.0,283.1499938964844,290.7396240234375,298.8471069335937,302.0320129394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709735631942749,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.9541015625,0.0,149.58847045898438,1895.4371337890625,0.0,2209.48876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18028260,298.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9740905761719,0.9990000128746032,1.0,0.5329510569572449,299.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9740905761719,0.9990000128746032,1.0,0.5612231492996216,299.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9740905761719,0.9990000128746032,1.0,0.4145174920558929,298.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9740905761719,0.9990000128746032,1.0,0.5612231492996216,298.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9740905761719,0.9990000128746032,1.0,2.662200927734375,292.9740600585937,284.95001220703125,299.48638916015625,295.8082275390625,299.175537109375,299.0844421386719,292.9737854003906,1.0,1.0,0.1903951317071914,0.1903951317071914,1.0,1.0,-5.6903839111328125,0.840644896030426,4.849739074707031,-0.4393366277217865,1.0,0.6499999761581421,0.0,295.82916259765625,410.0,48523.2890625,0.0,13486.939453125,1.0,283.1499938964844,290.7303161621094,298.8114624023437,301.9915771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715275287628174,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.07080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2214.4150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18028320,298.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9740905761719,0.9990000128746032,1.0,0.5329510569572449,299.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9740905761719,0.9990000128746032,1.0,0.5612231492996216,299.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9740905761719,0.9990000128746032,1.0,0.4145174920558929,298.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9740905761719,0.9990000128746032,1.0,0.5612231492996216,298.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9740905761719,0.9990000128746032,1.0,2.662200927734375,292.9740600585937,284.95001220703125,299.48638916015625,295.8082275390625,299.175537109375,299.0844421386719,292.9737854003906,1.0,1.0,0.1903951317071914,0.1903951317071914,1.0,1.0,-5.6903839111328125,0.840644896030426,4.849739074707031,-0.4393366277217865,1.0,0.6499999761581421,0.0,295.82916259765625,410.0,48523.2890625,0.0,13486.939453125,1.0,283.1499938964844,290.7303161621094,298.8114624023437,301.9915771484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715275287628174,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.07080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2214.4150390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18028380,298.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9667053222656,0.9990000128746032,1.0,0.5329527258872986,299.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9667053222656,0.9990000128746032,1.0,0.5612248778343201,299.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9667053222656,0.9990000128746032,1.0,0.4145187735557556,298.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9667053222656,0.9990000128746032,1.0,0.5612248778343201,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9667053222656,0.9990000128746032,1.0,2.662209272384644,292.9666748046875,284.95001220703125,299.4342956542969,295.7870178222656,299.1622619628906,299.08270263671875,292.9664001464844,1.0,1.0,0.1904319822788238,0.1904319822788238,1.0,1.0,-5.690401077270508,0.8408012390136719,4.849599838256836,-0.439275324344635,1.0,0.6499999761581421,0.0,295.8222045898437,410.0,48487.3671875,0.0,13486.9716796875,1.0,283.1499938964844,290.7246398925781,298.7897644042969,301.9668884277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717989087104797,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.2119140625,0.0,149.58847045898438,1895.4371337890625,0.0,2216.829345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
