time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028440,298.7596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9627685546875,0.9990000128746032,1.0,0.5329551696777344,299.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9627685546875,0.9990000128746032,1.0,0.5612275004386902,299.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9627685546875,0.9990000128746032,1.0,0.4145207107067108,298.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9627685546875,0.9990000128746032,1.0,0.5612275004386902,298.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9627685546875,0.9990000128746032,1.0,2.6622214317321777,292.9627380371094,284.95001220703125,299.4072265625,295.77569580078125,299.1554260253906,299.0817565917969,292.9624938964844,1.0,1.0,0.1904527097940445,0.1904527097940445,1.0,1.0,-5.690426826477051,0.8408938050270081,4.849533081054688,-0.4393302798271179,1.0,0.6499999761581421,0.0,295.811279296875,410.0,48468.296875,0.0,13487.021484375,1.0,283.1499938964844,290.7216491699219,298.7782287597656,301.9537048339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719357013702393,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.03466796875,0.0,149.58847045898438,1895.4371337890625,0.0,2218.047119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18028500,298.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9574584960937,0.9990000128746032,1.0,0.5329590439796448,299.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9574584960937,0.9990000128746032,1.0,0.5612315535545349,299.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9574584960937,0.9990000128746032,1.0,0.414523720741272,298.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9574584960937,0.9990000128746032,1.0,0.5612315535545349,298.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9574584960937,0.9990000128746032,1.0,2.662240982055664,292.9574279785156,284.95001220703125,299.372314453125,295.7607421875,299.1463623046875,299.0804443359375,292.95721435546875,1.0,1.0,0.190481498837471,0.190481498837471,1.0,1.0,-5.69046688079834,0.8410237431526184,4.849443435668945,-0.4394314885139465,1.0,0.6499999761581421,0.0,295.7941589355469,410.0,48442.6484375,0.0,13487.099609375,1.0,283.1499938964844,290.7175598144531,298.7627258300781,301.9359130859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720796465873718,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.40625,0.0,149.58847045898438,1895.4371337890625,0.0,2219.327880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18028560,298.7548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9525756835937,0.9990000128746032,1.0,0.5329630970954895,299.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9525756835937,0.9990000128746032,1.0,0.561235785484314,299.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9525756835937,0.9990000128746032,1.0,0.4145268499851227,298.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9525756835937,0.9990000128746032,1.0,0.561235785484314,298.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9525756835937,0.9990000128746032,1.0,2.6622610092163086,292.9525451660156,284.95001220703125,299.3407287597656,295.7467346191406,299.1385192871094,299.0792236328125,292.95233154296875,1.0,1.0,0.1905064731836319,0.1905064731836319,1.0,1.0,-5.690508842468262,0.8411394953727722,4.849369525909424,-0.4395568668842315,1.0,0.6499999761581421,0.0,295.7762756347656,410.0,48419.1328125,0.0,13487.1796875,1.0,283.1499938964844,290.7138366699219,298.74871826171875,301.919677734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722324728965759,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.28759765625,0.0,149.58847045898438,1895.4371337890625,0.0,2220.688720703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18028620,298.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9435729980469,0.9990000128746032,1.0,0.5329696536064148,299.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9435729980469,0.9990000128746032,1.0,0.5612426996231079,299.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9435729980469,0.9990000128746032,1.0,0.414531946182251,298.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9435729980469,0.9990000128746032,1.0,0.5612426996231079,298.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9435729980469,0.9990000128746032,1.0,2.662293672561645,292.94354248046875,284.95001220703125,299.2879638671875,295.7218017578125,299.125,299.076904296875,292.9433288574219,1.0,1.0,0.190556451678276,0.190556451678276,1.0,1.0,-5.690577507019043,0.8413646817207336,4.849212646484375,-0.4397238492965698,1.0,0.6499999761581421,0.0,295.7472229003906,410.0,48375.8671875,0.0,13487.3115234375,1.0,283.1499938964844,290.7069702148437,298.7235107421875,301.890380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724396586418152,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.9970703125,0.0,149.58847045898438,1895.4371337890625,0.0,2222.533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18028680,298.750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9435729980469,0.9990000128746032,1.0,0.5329696536064148,299.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9435729980469,0.9990000128746032,1.0,0.5612426996231079,299.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9435729980469,0.9990000128746032,1.0,0.414531946182251,298.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9435729980469,0.9990000128746032,1.0,0.5612426996231079,298.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9435729980469,0.9990000128746032,1.0,2.662293672561645,292.94354248046875,284.95001220703125,299.2879638671875,295.7218017578125,299.125,299.076904296875,292.9433288574219,1.0,1.0,0.190556451678276,0.190556451678276,1.0,1.0,-5.690577507019043,0.8413646817207336,4.849212646484375,-0.4397238492965698,1.0,0.6499999761581421,0.0,295.7472229003906,410.0,48375.8671875,0.0,13487.3115234375,1.0,283.1499938964844,290.7069702148437,298.7235107421875,301.890380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724396586418152,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.9970703125,0.0,149.58847045898438,1895.4371337890625,0.0,2222.533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18028740,298.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93560791015625,0.9990000128746032,1.0,0.532973051071167,299.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.93560791015625,0.9990000128746032,1.0,0.5612462759017944,299.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.93560791015625,0.9990000128746032,1.0,0.4145345985889435,298.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93560791015625,0.9990000128746032,1.0,0.5612462759017944,298.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.93560791015625,0.9990000128746032,1.0,2.662310838699341,292.9355773925781,284.95001220703125,299.25,295.7013244628906,299.114501953125,299.0747985839844,292.9354248046875,1.0,1.0,0.1906064301729202,0.1906064301729202,1.0,1.0,-5.69061279296875,0.841580331325531,4.849032402038574,-0.4397091269493103,1.0,0.6499999761581421,0.0,295.732421875,410.0,48338.06640625,0.0,13487.37890625,1.0,283.1499938964844,290.700927734375,298.7020263671875,301.8650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724707126617432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.98046875,0.0,149.58847045898438,1895.4371337890625,0.0,2222.809814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18028800,298.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93560791015625,0.9990000128746032,1.0,0.532973051071167,299.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.93560791015625,0.9990000128746032,1.0,0.5612462759017944,299.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.93560791015625,0.9990000128746032,1.0,0.4145345985889435,298.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93560791015625,0.9990000128746032,1.0,0.5612462759017944,298.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.93560791015625,0.9990000128746032,1.0,2.662310838699341,292.9355773925781,284.95001220703125,299.25,295.7013244628906,299.114501953125,299.0747985839844,292.9354248046875,1.0,1.0,0.1906064301729202,0.1906064301729202,1.0,1.0,-5.69061279296875,0.841580331325531,4.849032402038574,-0.4397091269493103,1.0,0.6499999761581421,0.0,295.732421875,410.0,48338.06640625,0.0,13487.37890625,1.0,283.1499938964844,290.700927734375,298.7020263671875,301.8650817871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724707126617432,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.98046875,0.0,149.58847045898438,1895.4371337890625,0.0,2222.809814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18028860,298.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9291687011719,0.9990000128746032,1.0,0.5329737067222595,299.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9291687011719,0.9990000128746032,1.0,0.5612469911575317,299.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9291687011719,0.9990000128746032,1.0,0.4145351350307464,298.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9291687011719,0.9990000128746032,1.0,0.5612469911575317,298.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9291687011719,0.9990000128746032,1.0,2.662314176559448,292.9291381835937,284.95001220703125,299.22467041015625,295.68609619140625,299.10748291015625,299.072998046875,292.92901611328125,1.0,1.0,0.1906560957431793,0.1906560957431793,1.0,1.0,-5.690619945526123,0.8417865633964539,4.848833560943604,-0.4395398795604706,1.0,0.6499999761581421,0.0,295.7298278808594,410.0,48307.9609375,0.0,13487.392578125,1.0,283.1499938964844,290.6960754394531,298.6864013671875,301.84588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723853588104248,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.87744140625,0.0,149.58847045898438,1895.4371337890625,0.0,2222.050048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18028920,298.74188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9291687011719,0.9990000128746032,1.0,0.5329737067222595,299.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9291687011719,0.9990000128746032,1.0,0.5612469911575317,299.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9291687011719,0.9990000128746032,1.0,0.4145351350307464,298.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9291687011719,0.9990000128746032,1.0,0.5612469911575317,298.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9291687011719,0.9990000128746032,1.0,2.662314176559448,292.9291381835937,284.95001220703125,299.22467041015625,295.68609619140625,299.10748291015625,299.072998046875,292.92901611328125,1.0,1.0,0.1906560957431793,0.1906560957431793,1.0,1.0,-5.690619945526123,0.8417865633964539,4.848833560943604,-0.4395398795604706,1.0,0.6499999761581421,0.0,295.7298278808594,410.0,48307.9609375,0.0,13487.392578125,1.0,283.1499938964844,290.6960754394531,298.6864013671875,301.84588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723853588104248,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.87744140625,0.0,149.58847045898438,1895.4371337890625,0.0,2222.050048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18028980,298.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9237976074219,0.9990000128746032,1.0,0.5329738855361938,299.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9237976074219,0.9990000128746032,1.0,0.5612471699714661,299.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9237976074219,0.9990000128746032,1.0,0.4145352244377136,298.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9237976074219,0.9990000128746032,1.0,0.5612471699714661,298.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9237976074219,0.9990000128746032,1.0,2.662314891815185,292.9237976074219,284.95001220703125,299.208740234375,295.67626953125,299.1024169921875,299.0714111328125,292.9236755371094,1.0,1.0,0.1907057762145996,0.1907057762145996,1.0,1.0,-5.690621376037598,0.841991126537323,4.848629951477051,-0.439338743686676,1.0,0.6499999761581421,0.0,295.7297058105469,410.0,48283.2109375,0.0,13487.3955078125,1.0,283.1499938964844,290.6920166015625,298.6752014160156,301.8314514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720781564712524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.20068359375,0.0,149.58847045898438,1895.4371337890625,0.0,2219.314697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18029040,298.73809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9237976074219,0.9990000128746032,1.0,0.5329738855361938,299.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9237976074219,0.9990000128746032,1.0,0.5612471699714661,299.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9237976074219,0.9990000128746032,1.0,0.4145352244377136,298.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9237976074219,0.9990000128746032,1.0,0.5612471699714661,298.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9237976074219,0.9990000128746032,1.0,2.662314891815185,292.9237976074219,284.95001220703125,299.208740234375,295.67626953125,299.1024169921875,299.0714111328125,292.9236755371094,1.0,1.0,0.1907057762145996,0.1907057762145996,1.0,1.0,-5.690621376037598,0.841991126537323,4.848629951477051,-0.439338743686676,1.0,0.6499999761581421,0.0,295.7297058105469,410.0,48283.2109375,0.0,13487.3955078125,1.0,283.1499938964844,290.6920166015625,298.6752014160156,301.8314514160156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720781564712524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.20068359375,0.0,149.58847045898438,1895.4371337890625,0.0,2219.314697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18029100,298.736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9217529296875,0.9990000128746032,1.0,0.5329737067222595,299.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9217529296875,0.9990000128746032,1.0,0.5612469911575317,299.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9217529296875,0.9990000128746032,1.0,0.4145351052284241,298.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9217529296875,0.9990000128746032,1.0,0.5612469911575317,298.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9217529296875,0.9990000128746032,1.0,2.662314176559448,292.9217224121094,284.95001220703125,299.2040710449219,295.6732788085937,299.1009216308594,299.0707702636719,292.921630859375,1.0,1.0,0.1907306015491485,0.1907306015491485,1.0,1.0,-5.690619945526123,0.8420928120613098,4.848526954650879,-0.4392257928848266,1.0,0.6499999761581421,0.0,295.7306213378906,410.0,48273.8671875,0.0,13487.392578125,1.0,283.1499938964844,290.69049072265625,298.67205810546875,301.82684326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719111442565918,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.6513671875,0.0,149.58847045898438,1895.4371337890625,0.0,2217.828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18029160,298.734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9198913574219,0.9990000128746032,1.0,0.5329735279083252,299.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9198913574219,0.9990000128746032,1.0,0.5612467527389526,299.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9198913574219,0.9990000128746032,1.0,0.4145349562168121,298.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9198913574219,0.9990000128746032,1.0,0.5612467527389526,298.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9198913574219,0.9990000128746032,1.0,2.6623129844665527,292.9198608398437,284.95001220703125,299.2015075683594,295.6714782714844,299.09979248046875,299.0701599121094,292.9197998046875,1.0,1.0,0.1907568275928497,0.1907568275928497,1.0,1.0,-5.690617561340332,0.8421995639801025,4.848418235778809,-0.439103752374649,1.0,0.6499999761581421,0.0,295.7318420410156,410.0,48265.46875,0.0,13487.388671875,1.0,283.1499938964844,290.6890869140625,298.6697692871094,301.8232116699219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716898322105408,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.37890625,0.0,149.58847045898438,1895.4371337890625,0.0,2215.85888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18029220,298.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.91729736328125,0.9990000128746032,1.0,0.5329726934432983,299.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.91729736328125,0.9990000128746032,1.0,0.5612459182739258,299.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.91729736328125,0.9990000128746032,1.0,0.414534330368042,298.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.91729736328125,0.9990000128746032,1.0,0.5612459182739258,298.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.91729736328125,0.9990000128746032,1.0,2.662309169769287,292.91729736328125,284.95001220703125,299.2023010253906,295.6713256835937,299.0993347167969,299.0692443847656,292.917236328125,1.0,1.0,0.1908092647790908,0.1908092647790908,1.0,1.0,-5.690609455108643,0.8424127697944641,4.848196506500244,-0.4388382136821747,1.0,0.6499999761581421,0.0,295.7358703613281,410.0,48254.11328125,0.0,13487.373046875,1.0,283.1499938964844,290.6871643066406,298.6695556640625,301.8209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712700366973877,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.25634765625,0.0,149.58847045898438,1895.4371337890625,0.0,2212.125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18029280,298.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.91729736328125,0.9990000128746032,1.0,0.5329726934432983,299.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.91729736328125,0.9990000128746032,1.0,0.5612459182739258,299.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.91729736328125,0.9990000128746032,1.0,0.414534330368042,298.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.91729736328125,0.9990000128746032,1.0,0.5612459182739258,298.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.91729736328125,0.9990000128746032,1.0,2.662309169769287,292.91729736328125,284.95001220703125,299.2023010253906,295.6713256835937,299.0993347167969,299.0692443847656,292.917236328125,1.0,1.0,0.1908092647790908,0.1908092647790908,1.0,1.0,-5.690609455108643,0.8424127697944641,4.848196506500244,-0.4388382136821747,1.0,0.6499999761581421,0.0,295.7358703613281,410.0,48254.11328125,0.0,13487.373046875,1.0,283.1499938964844,290.6871643066406,298.6695556640625,301.8209228515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712700366973877,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.25634765625,0.0,149.58847045898438,1895.4371337890625,0.0,2212.125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18029340,298.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158630371094,0.9990000128746032,1.0,0.5329715609550476,299.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158630371094,0.9990000128746032,1.0,0.5612447261810303,299.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158630371094,0.9990000128746032,1.0,0.4145334362983703,298.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158630371094,0.9990000128746032,1.0,0.5612447261810303,298.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158630371094,0.9990000128746032,1.0,2.6623034477233887,292.9158630371094,284.95001220703125,299.2104797363281,295.6754150390625,299.1007385253906,299.068603515625,292.91583251953125,1.0,1.0,0.190861701965332,0.190861701965332,1.0,1.0,-5.690597534179688,0.8426249623298645,4.847972393035889,-0.4385518431663513,1.0,0.6499999761581421,0.0,295.7415771484375,410.0,48248.3984375,0.0,13487.349609375,1.0,283.1499938964844,290.6861267089844,298.6734619140625,301.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707775831222534,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.5185546875,0.0,149.58847045898438,1895.4371337890625,0.0,2207.746337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18029400,298.728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158630371094,0.9990000128746032,1.0,0.5329715609550476,299.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158630371094,0.9990000128746032,1.0,0.5612447261810303,299.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158630371094,0.9990000128746032,1.0,0.4145334362983703,298.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158630371094,0.9990000128746032,1.0,0.5612447261810303,298.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9158630371094,0.9990000128746032,1.0,2.6623034477233887,292.9158630371094,284.95001220703125,299.2104797363281,295.6754150390625,299.1007385253906,299.068603515625,292.91583251953125,1.0,1.0,0.190861701965332,0.190861701965332,1.0,1.0,-5.690597534179688,0.8426249623298645,4.847972393035889,-0.4385518431663513,1.0,0.6499999761581421,0.0,295.7415771484375,410.0,48248.3984375,0.0,13487.349609375,1.0,283.1499938964844,290.6861267089844,298.6734619140625,301.8232727050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707775831222534,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.5185546875,0.0,149.58847045898438,1895.4371337890625,0.0,2207.746337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18029460,298.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9154357910156,0.9990000128746032,1.0,0.532970130443573,299.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9154357910156,0.9990000128746032,1.0,0.5612431764602661,299.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9154357910156,0.9990000128746032,1.0,0.4145323038101196,298.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9154357910156,0.9990000128746032,1.0,0.5612431764602661,298.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9154357910156,0.9990000128746032,1.0,2.6622960567474365,292.9154357910156,284.95001220703125,299.225341796875,295.68328857421875,299.1037292480469,299.0682373046875,292.9154357910156,1.0,1.0,0.1909128576517105,0.1909128576517105,1.0,1.0,-5.690582275390625,0.8428310751914978,4.847751617431641,-0.4382535219192505,1.0,0.6499999761581421,0.0,295.74859619140625,410.0,48247.50390625,0.0,13487.3203125,1.0,283.1499938964844,290.68585205078125,298.68084716796875,301.8295593261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702020406723022,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.96240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2202.6328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18029520,298.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9154357910156,0.9990000128746032,1.0,0.532970130443573,299.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9154357910156,0.9990000128746032,1.0,0.5612431764602661,299.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9154357910156,0.9990000128746032,1.0,0.4145323038101196,298.88092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9154357910156,0.9990000128746032,1.0,0.5612431764602661,298.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9154357910156,0.9990000128746032,1.0,2.6622960567474365,292.9154357910156,284.95001220703125,299.225341796875,295.68328857421875,299.1037292480469,299.0682373046875,292.9154357910156,1.0,1.0,0.1909128576517105,0.1909128576517105,1.0,1.0,-5.690582275390625,0.8428310751914978,4.847751617431641,-0.4382535219192505,1.0,0.6499999761581421,0.0,295.74859619140625,410.0,48247.50390625,0.0,13487.3203125,1.0,283.1499938964844,290.68585205078125,298.68084716796875,301.8295593261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702020406723022,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.96240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2202.6328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18029580,298.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.915771484375,0.9990000128746032,1.0,0.5329688787460327,299.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.915771484375,0.9990000128746032,1.0,0.5612419247627258,299.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.915771484375,0.9990000128746032,1.0,0.4145313501358032,298.8800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.915771484375,0.9990000128746032,1.0,0.5612419247627258,298.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.915771484375,0.9990000128746032,1.0,2.66228985786438,292.915771484375,284.95001220703125,299.23980712890625,295.69110107421875,299.1068725585937,299.0681457519531,292.915771484375,1.0,1.0,0.1909496784210205,0.1909496784210205,1.0,1.0,-5.690569877624512,0.842978835105896,4.847590923309326,-0.4380279183387756,1.0,0.6499999761581421,0.0,295.7544860839844,410.0,48250.0078125,0.0,13487.2958984375,1.0,283.1499938964844,290.6861267089844,298.6883544921875,301.83648681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769756019115448,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.74462890625,0.0,149.58847045898438,1895.4371337890625,0.0,2198.672119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18029640,298.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161376953125,0.9990000128746032,1.0,0.5329683423042297,299.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161376953125,0.9990000128746032,1.0,0.5612413287162781,299.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161376953125,0.9990000128746032,1.0,0.4145309329032898,298.8797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161376953125,0.9990000128746032,1.0,0.5612413287162781,298.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161376953125,0.9990000128746032,1.0,2.6622872352600098,292.9161376953125,284.95001220703125,299.2462463378906,295.694580078125,299.1084289550781,299.06817626953125,292.9161376953125,1.0,1.0,0.1909639984369278,0.1909639984369278,1.0,1.0,-5.690564155578613,0.8430360555648804,4.847527980804443,-0.4379367530345917,1.0,0.6499999761581421,0.0,295.7570495605469,410.0,48252.0859375,0.0,13487.28515625,1.0,283.1499938964844,290.6864318847656,298.6920471191406,301.840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696098685264587,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.70556640625,0.0,149.58847045898438,1895.4371337890625,0.0,2197.37451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18029700,298.7230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9167175292969,0.9990000128746032,1.0,0.5329673886299133,299.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9167175292969,0.9990000128746032,1.0,0.5612403154373169,299.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9167175292969,0.9990000128746032,1.0,0.4145301878452301,298.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9167175292969,0.9990000128746032,1.0,0.5612403154373169,298.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9167175292969,0.9990000128746032,1.0,2.662282466888428,292.9167175292969,284.95001220703125,299.2587280273437,295.7013854980469,299.11114501953125,299.0682373046875,292.916748046875,1.0,1.0,0.1909895837306976,0.1909895837306976,1.0,1.0,-5.690554141998291,0.8431383967399597,4.847415924072266,-0.4377747476100921,1.0,0.6499999761581421,0.0,295.7615661621094,410.0,48255.49609375,0.0,13487.2666015625,1.0,283.1499938964844,290.6868896484375,298.69842529296875,301.84625244140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769268274307251,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.341796875,0.0,149.58847045898438,1895.4371337890625,0.0,2194.34326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18029760,298.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.91766357421875,0.9990000128746032,1.0,0.5329663753509521,299.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.91766357421875,0.9990000128746032,1.0,0.5612392425537109,299.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.91766357421875,0.9990000128746032,1.0,0.4145293831825256,298.8788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.91766357421875,0.9990000128746032,1.0,0.5612392425537109,298.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.91766357421875,0.9990000128746032,1.0,2.6622772216796875,292.91766357421875,284.95001220703125,299.2724914550781,295.7088928222656,299.1143798828125,299.068359375,292.9176940917969,1.0,1.0,0.1910135000944137,0.1910135000944137,1.0,1.0,-5.690543174743652,0.8432340621948242,4.847309112548828,-0.4376133680343628,1.0,0.6499999761581421,0.0,295.7665405273437,410.0,48260.69921875,0.0,13487.2451171875,1.0,283.1499938964844,290.6876525878906,298.7059326171875,301.8536682128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689545154571533,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.3818359375,0.0,149.58847045898438,1895.4371337890625,0.0,2191.559814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18029820,298.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.920166015625,0.9990000128746032,1.0,0.5329641103744507,299.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.920166015625,0.9990000128746032,1.0,0.5612368583679199,299.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.920166015625,0.9990000128746032,1.0,0.4145276248455047,298.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.920166015625,0.9990000128746032,1.0,0.5612368583679199,298.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.920166015625,0.9990000128746032,1.0,2.6622660160064697,292.9201965332031,284.95001220703125,299.3034362792969,295.7257385253906,299.1217346191406,299.0688171386719,292.92022705078125,1.0,1.0,0.1910613626241684,0.1910613626241684,1.0,1.0,-5.6905198097229,0.8434241414070129,4.847095966339111,-0.4372832179069519,1.0,0.6499999761581421,0.0,295.777099609375,410.0,48273.94140625,0.0,13487.2001953125,1.0,283.1499938964844,290.6896057128906,298.7228088378906,301.8707580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683127522468567,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.11767578125,0.0,149.58847045898438,1895.4371337890625,0.0,2185.8701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18029880,298.7204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.920166015625,0.9990000128746032,1.0,0.5329641103744507,299.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.920166015625,0.9990000128746032,1.0,0.5612368583679199,299.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.920166015625,0.9990000128746032,1.0,0.4145276248455047,298.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.920166015625,0.9990000128746032,1.0,0.5612368583679199,298.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.920166015625,0.9990000128746032,1.0,2.6622660160064697,292.9201965332031,284.95001220703125,299.3034362792969,295.7257385253906,299.1217346191406,299.0688171386719,292.92022705078125,1.0,1.0,0.1910613626241684,0.1910613626241684,1.0,1.0,-5.6905198097229,0.8434241414070129,4.847095966339111,-0.4372832179069519,1.0,0.6499999761581421,0.0,295.777099609375,410.0,48273.94140625,0.0,13487.2001953125,1.0,283.1499938964844,290.6896057128906,298.7228088378906,301.8707580566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683127522468567,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.11767578125,0.0,149.58847045898438,1895.4371337890625,0.0,2185.8701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18029940,298.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9234313964844,0.9990000128746032,1.0,0.5329616665840149,299.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9234313964844,0.9990000128746032,1.0,0.5612342953681946,299.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9234313964844,0.9990000128746032,1.0,0.4145257472991943,298.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9234313964844,0.9990000128746032,1.0,0.5612342953681946,298.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9234313964844,0.9990000128746032,1.0,2.662254095077514,292.9234313964844,284.95001220703125,299.33837890625,295.7447509765625,299.130126953125,299.06951904296875,292.92352294921875,1.0,1.0,0.1911092102527618,0.1911092102527618,1.0,1.0,-5.690495014190674,0.8436136841773987,4.84688138961792,-0.4369433224201202,1.0,0.6499999761581421,0.0,295.7884521484375,410.0,48290.75,0.0,13487.1513671875,1.0,283.1499938964844,290.692138671875,298.7417297363281,301.8902893066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767655611038208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.6142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2180.04833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18030000,298.7190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9234313964844,0.9990000128746032,1.0,0.5329616665840149,299.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9234313964844,0.9990000128746032,1.0,0.5612342953681946,299.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9234313964844,0.9990000128746032,1.0,0.4145257472991943,298.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9234313964844,0.9990000128746032,1.0,0.5612342953681946,298.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9234313964844,0.9990000128746032,1.0,2.662254095077514,292.9234313964844,284.95001220703125,299.33837890625,295.7447509765625,299.130126953125,299.06951904296875,292.92352294921875,1.0,1.0,0.1911092102527618,0.1911092102527618,1.0,1.0,-5.690495014190674,0.8436136841773987,4.84688138961792,-0.4369433224201202,1.0,0.6499999761581421,0.0,295.7884521484375,410.0,48290.75,0.0,13487.1513671875,1.0,283.1499938964844,290.692138671875,298.7417297363281,301.8902893066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767655611038208,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.6142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2180.04833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18030060,298.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9273681640625,0.9990000128746032,1.0,0.5329591035842896,299.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9273681640625,0.9990000128746032,1.0,0.5612316131591797,299.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9273681640625,0.9990000128746032,1.0,0.4145237803459167,298.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9273681640625,0.9990000128746032,1.0,0.5612316131591797,298.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9273681640625,0.9990000128746032,1.0,2.662241220474243,292.9273681640625,284.95001220703125,299.3766784667969,295.7655334472656,299.1394348144531,299.0704345703125,292.9274597167969,1.0,1.0,0.191159963607788,0.191159963607788,1.0,1.0,-5.690468311309815,0.8438143730163574,4.846653938293457,-0.436583548784256,1.0,0.6499999761581421,0.0,295.8004455566406,410.0,48310.796875,0.0,13487.1005859375,1.0,283.1499938964844,290.6951904296875,298.7624206542969,301.911865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669945359230042,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.77197265625,0.0,149.58847045898438,1895.4371337890625,0.0,2174.196533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18030120,298.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9273681640625,0.9990000128746032,1.0,0.5329591035842896,299.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9273681640625,0.9990000128746032,1.0,0.5612316131591797,299.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9273681640625,0.9990000128746032,1.0,0.4145237803459167,298.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9273681640625,0.9990000128746032,1.0,0.5612316131591797,298.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9273681640625,0.9990000128746032,1.0,2.662241220474243,292.9273681640625,284.95001220703125,299.3766784667969,295.7655334472656,299.1394348144531,299.0704345703125,292.9274597167969,1.0,1.0,0.191159963607788,0.191159963607788,1.0,1.0,-5.690468311309815,0.8438143730163574,4.846653938293457,-0.436583548784256,1.0,0.6499999761581421,0.0,295.8004455566406,410.0,48310.796875,0.0,13487.1005859375,1.0,283.1499938964844,290.6951904296875,298.7624206542969,301.911865234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669945359230042,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.77197265625,0.0,149.58847045898438,1895.4371337890625,0.0,2174.196533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18030180,298.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.931884765625,0.9990000128746032,1.0,0.5329564809799194,299.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.931884765625,0.9990000128746032,1.0,0.5612288117408752,299.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.931884765625,0.9990000128746032,1.0,0.4145216941833496,298.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.931884765625,0.9990000128746032,1.0,0.5612288117408752,298.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.931884765625,0.9990000128746032,1.0,2.662227869033813,292.931884765625,284.95001220703125,299.41766357421875,295.7876281738281,299.14947509765625,299.071533203125,292.9320068359375,1.0,1.0,0.1912107169628143,0.1912107169628143,1.0,1.0,-5.690440654754639,0.8440151214599609,4.846425533294678,-0.4362170398235321,1.0,0.6499999761581421,0.0,295.8129272460937,410.0,48333.578125,0.0,13487.046875,1.0,283.1499938964844,290.6986694335937,298.78448486328125,301.9350891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663384675979614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.46240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2168.3935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18030240,298.716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.931884765625,0.9990000128746032,1.0,0.5329564809799194,299.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.931884765625,0.9990000128746032,1.0,0.5612288117408752,299.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.931884765625,0.9990000128746032,1.0,0.4145216941833496,298.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.931884765625,0.9990000128746032,1.0,0.5612288117408752,298.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.931884765625,0.9990000128746032,1.0,2.662227869033813,292.931884765625,284.95001220703125,299.41766357421875,295.7876281738281,299.14947509765625,299.071533203125,292.9320068359375,1.0,1.0,0.1912107169628143,0.1912107169628143,1.0,1.0,-5.690440654754639,0.8440151214599609,4.846425533294678,-0.4362170398235321,1.0,0.6499999761581421,0.0,295.8129272460937,410.0,48333.578125,0.0,13487.046875,1.0,283.1499938964844,290.6986694335937,298.78448486328125,301.9350891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663384675979614,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.46240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2168.3935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18030300,298.71636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9342956542969,0.9990000128746032,1.0,0.5329551100730896,299.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9342956542969,0.9990000128746032,1.0,0.5612273812294006,299.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9342956542969,0.9990000128746032,1.0,0.414520651102066,298.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9342956542969,0.9990000128746032,1.0,0.5612273812294006,298.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9342956542969,0.9990000128746032,1.0,2.662221193313598,292.934326171875,284.95001220703125,299.43896484375,295.7990417480469,299.1546936035156,299.0721435546875,292.9344177246094,1.0,1.0,0.1912360936403274,0.1912360936403274,1.0,1.0,-5.690426349639893,0.8441154360771179,4.846311092376709,-0.4360321760177612,1.0,0.6499999761581421,0.0,295.8193054199219,410.0,48345.72265625,0.0,13487.01953125,1.0,283.1499938964844,290.7005310058594,298.7958679199219,301.9471740722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766011655330658,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.95263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2165.5048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18030360,298.7159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9368591308594,0.9990000128746032,1.0,0.5329537391662598,299.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9368591308594,0.9990000128746032,1.0,0.561225950717926,299.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9368591308594,0.9990000128746032,1.0,0.4145195484161377,298.8773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9368591308594,0.9990000128746032,1.0,0.561225950717926,298.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9368591308594,0.9990000128746032,1.0,2.6622142791748047,292.9368896484375,284.95001220703125,299.4606628417969,295.8106384277344,299.1600952148437,299.07281494140625,292.9369812011719,1.0,1.0,0.1912597119808197,0.1912597119808197,1.0,1.0,-5.6904120445251465,0.844208836555481,4.846203327178955,-0.4358528554439544,1.0,0.6499999761581421,0.0,295.8257751464844,410.0,48358.54296875,0.0,13486.9921875,1.0,283.1499938964844,290.7024841308594,298.8074645996094,301.95953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656963467597961,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.55224609375,0.0,149.58847045898438,1895.4371337890625,0.0,2162.718505859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
