time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030420,298.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422912597656,0.9990000128746032,1.0,0.5329509377479553,299.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422912597656,0.9990000128746032,1.0,0.5612229704856873,299.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422912597656,0.9990000128746032,1.0,0.4145173728466034,298.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422912597656,0.9990000128746032,1.0,0.5612229704856873,298.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422912597656,0.9990000128746032,1.0,2.6622002124786377,292.9423217773437,284.95001220703125,299.5050048828125,295.83416748046875,299.17120361328125,299.0742492675781,292.94244384765625,1.0,1.0,0.1913069188594818,0.1913069188594818,1.0,1.0,-5.690382957458496,0.8443946838378906,4.8459882736206055,-0.4354931116104126,1.0,0.6499999761581421,0.0,295.8388671875,410.0,48385.625,0.0,13486.935546875,1.0,283.1499938964844,290.7066650390625,298.83111572265625,301.98492431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650957703590393,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.970703125,0.0,149.58847045898438,1895.4371337890625,0.0,2157.414794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18030480,298.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422912597656,0.9990000128746032,1.0,0.5329509377479553,299.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422912597656,0.9990000128746032,1.0,0.5612229704856873,299.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422912597656,0.9990000128746032,1.0,0.4145173728466034,298.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422912597656,0.9990000128746032,1.0,0.5612229704856873,298.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9422912597656,0.9990000128746032,1.0,2.6622002124786377,292.9423217773437,284.95001220703125,299.5050048828125,295.83416748046875,299.17120361328125,299.0742492675781,292.94244384765625,1.0,1.0,0.1913069188594818,0.1913069188594818,1.0,1.0,-5.690382957458496,0.8443946838378906,4.8459882736206055,-0.4354931116104126,1.0,0.6499999761581421,0.0,295.8388671875,410.0,48385.625,0.0,13486.935546875,1.0,283.1499938964844,290.7066650390625,298.83111572265625,301.98492431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650957703590393,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.970703125,0.0,149.58847045898438,1895.4371337890625,0.0,2157.414794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18030540,298.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.947998046875,0.9990000128746032,1.0,0.5329480767250061,299.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.947998046875,0.9990000128746032,1.0,0.5612199902534485,299.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.947998046875,0.9990000128746032,1.0,0.4145151972770691,298.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.947998046875,0.9990000128746032,1.0,0.5612199902534485,298.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.947998046875,0.9990000128746032,1.0,2.6621861457824707,292.9480285644531,284.95001220703125,299.54998779296875,295.8578186035156,299.1825256347656,299.07586669921875,292.9481506347656,1.0,1.0,0.1913541406393051,0.1913541406393051,1.0,1.0,-5.690353393554688,0.8445805311203003,4.845773220062256,-0.4351327419281006,1.0,0.6499999761581421,0.0,295.8519897460937,410.0,48413.921875,0.0,13486.8798828125,1.0,283.1499938964844,290.7110595703125,298.8548278808594,302.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645239233970642,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.5087890625,0.0,149.58847045898438,1895.4371337890625,0.0,2152.3681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18030600,298.7147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.947998046875,0.9990000128746032,1.0,0.5329480767250061,299.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.947998046875,0.9990000128746032,1.0,0.5612199902534485,299.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.947998046875,0.9990000128746032,1.0,0.4145151972770691,298.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.947998046875,0.9990000128746032,1.0,0.5612199902534485,298.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.947998046875,0.9990000128746032,1.0,2.6621861457824707,292.9480285644531,284.95001220703125,299.54998779296875,295.8578186035156,299.1825256347656,299.07586669921875,292.9481506347656,1.0,1.0,0.1913541406393051,0.1913541406393051,1.0,1.0,-5.690353393554688,0.8445805311203003,4.845773220062256,-0.4351327419281006,1.0,0.6499999761581421,0.0,295.8519897460937,410.0,48413.921875,0.0,13486.8798828125,1.0,283.1499938964844,290.7110595703125,298.8548278808594,302.0105285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645239233970642,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.5087890625,0.0,149.58847045898438,1895.4371337890625,0.0,2152.3681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18030660,298.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.9990000128746032,1.0,0.5329452753067017,299.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.9990000128746032,1.0,0.5612170100212097,299.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.9990000128746032,1.0,0.4145129919052124,298.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.9990000128746032,1.0,0.5612170100212097,298.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.9990000128746032,1.0,2.6621718406677246,292.953857421875,284.95001220703125,299.5950012207031,295.88116455078125,299.19390869140625,299.0775451660156,292.9539794921875,1.0,1.0,0.1913856267929077,0.1913856267929077,1.0,1.0,-5.690323829650879,0.8447035551071167,4.845620632171631,-0.4348353147506714,1.0,0.6499999761581421,0.0,295.8650817871094,410.0,48442.859375,0.0,13486.822265625,1.0,283.1499938964844,290.7155456542969,298.8783264160156,302.0360717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639939785003662,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.06591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2147.694580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18030720,298.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.9990000128746032,1.0,0.5329452753067017,299.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.9990000128746032,1.0,0.5612170100212097,299.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.9990000128746032,1.0,0.4145129919052124,298.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.9990000128746032,1.0,0.5612170100212097,298.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.953857421875,0.9990000128746032,1.0,2.6621718406677246,292.953857421875,284.95001220703125,299.5950012207031,295.88116455078125,299.19390869140625,299.0775451660156,292.9539794921875,1.0,1.0,0.1913856267929077,0.1913856267929077,1.0,1.0,-5.690323829650879,0.8447035551071167,4.845620632171631,-0.4348353147506714,1.0,0.6499999761581421,0.0,295.8650817871094,410.0,48442.859375,0.0,13486.822265625,1.0,283.1499938964844,290.7155456542969,298.8783264160156,302.0360717773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639939785003662,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.06591796875,0.0,149.58847045898438,1895.4371337890625,0.0,2147.694580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18030780,298.7140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.95855712890625,0.9990000128746032,1.0,0.5329430103302002,299.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.95855712890625,0.9990000128746032,1.0,0.5612146258354187,299.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.95855712890625,0.9990000128746032,1.0,0.4145112335681915,298.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.95855712890625,0.9990000128746032,1.0,0.5612146258354187,298.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.95855712890625,0.9990000128746032,1.0,2.662160634994507,292.9585876464844,284.95001220703125,299.63055419921875,295.8993835449219,299.2030029296875,299.0789794921875,292.9587097167969,1.0,1.0,0.1914108097553253,0.1914108097553253,1.0,1.0,-5.690300464630127,0.8448004722595215,4.8454999923706055,-0.4346002638339996,1.0,0.6499999761581421,0.0,295.8754272460937,410.0,48466.1328125,0.0,13486.77734375,1.0,283.1499938964844,290.7191772460937,298.896728515625,302.0561828613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636097073554993,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.037109375,0.0,149.58847045898438,1895.4371337890625,0.0,2144.307861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18030840,298.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9597473144531,0.9990000128746032,1.0,0.5329424738883972,299.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9597473144531,0.9990000128746032,1.0,0.5612140893936157,299.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9597473144531,0.9990000128746032,1.0,0.4145107865333557,298.8790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9597473144531,0.9990000128746032,1.0,0.5612140893936157,298.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9597473144531,0.9990000128746032,1.0,2.6621580123901367,292.95977783203125,284.95001220703125,299.63934326171875,295.9038391113281,299.20526123046875,299.0793151855469,292.9598999023437,1.0,1.0,0.1914171129465103,0.1914171129465103,1.0,1.0,-5.6902947425842285,0.8448246717453003,4.845469951629639,-0.4345416724681854,1.0,0.6499999761581421,0.0,295.8780212402344,410.0,48471.9453125,0.0,13486.7666015625,1.0,283.1499938964844,290.7200927734375,298.9012756347656,302.0611877441406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635217905044556,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.52099609375,0.0,149.58847045898438,1895.4371337890625,0.0,2143.533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18030900,298.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9626770019531,0.9990000128746032,1.0,0.5329410433769226,299.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9626770019531,0.9990000128746032,1.0,0.5612125992774963,299.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9626770019531,0.9990000128746032,1.0,0.4145097136497497,298.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9626770019531,0.9990000128746032,1.0,0.5612125992774963,298.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9626770019531,0.9990000128746032,1.0,2.6621510982513428,292.96270751953125,284.95001220703125,299.6610412597656,295.9147644042969,299.2108459472656,299.0802307128906,292.9628295898437,1.0,1.0,0.191432848572731,0.191432848572731,1.0,1.0,-5.690280437469482,0.8448853492736816,4.845395088195801,-0.4343963265419006,1.0,0.6499999761581421,0.0,295.8843688964844,410.0,48486.3359375,0.0,13486.7392578125,1.0,283.1499938964844,290.7223205566406,298.91229248046875,302.0733337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633051872253418,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.14208984375,0.0,149.58847045898438,1895.4371337890625,0.0,2141.625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18030960,298.713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.965576171875,0.9990000128746032,1.0,0.5329397320747375,299.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.965576171875,0.9990000128746032,1.0,0.5612111687660217,299.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.965576171875,0.9990000128746032,1.0,0.4145086705684662,298.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.965576171875,0.9990000128746032,1.0,0.5612111687660217,298.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.965576171875,0.9990000128746032,1.0,2.662144184112549,292.9656066894531,284.95001220703125,299.6823425292969,295.9253845214844,299.2163391113281,299.0811767578125,292.9657287597656,1.0,1.0,0.1914519220590591,0.1914519220590591,1.0,1.0,-5.690266132354736,0.8449589014053345,4.845307350158691,-0.4342387318611145,1.0,0.6499999761581421,0.0,295.89068603515625,410.0,48500.64453125,0.0,13486.7119140625,1.0,283.1499938964844,290.7245788574219,298.923095703125,302.0852966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631115913391113,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.7119140625,0.0,149.58847045898438,1895.4371337890625,0.0,2139.919677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031020,298.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.97125244140625,0.9990000128746032,1.0,0.5329370498657227,299.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.97125244140625,0.9990000128746032,1.0,0.5612083673477173,299.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.97125244140625,0.9990000128746032,1.0,0.4145066142082214,298.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.97125244140625,0.9990000128746032,1.0,0.5612083673477173,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.97125244140625,0.9990000128746032,1.0,2.662130832672119,292.9712829589844,284.95001220703125,299.7232971191406,295.9454650878906,299.2270202636719,299.0830383300781,292.9714050292969,1.0,1.0,0.1914900690317154,0.1914900690317154,1.0,1.0,-5.690238952636719,0.8451077938079834,4.845130920410156,-0.4339259266853332,1.0,0.6499999761581421,0.0,295.9029846191406,410.0,48528.45703125,0.0,13486.658203125,1.0,283.1499938964844,290.7289428710937,298.9435119628906,302.1080322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627744078636169,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.52490234375,0.0,149.58847045898438,1895.4371337890625,0.0,2136.951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031080,298.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.97125244140625,0.9990000128746032,1.0,0.5329370498657227,299.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.97125244140625,0.9990000128746032,1.0,0.5612083673477173,299.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.97125244140625,0.9990000128746032,1.0,0.4145066142082214,298.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.97125244140625,0.9990000128746032,1.0,0.5612083673477173,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.97125244140625,0.9990000128746032,1.0,2.662130832672119,292.9712829589844,284.95001220703125,299.7232971191406,295.9454650878906,299.2270202636719,299.0830383300781,292.9714050292969,1.0,1.0,0.1914900690317154,0.1914900690317154,1.0,1.0,-5.690238952636719,0.8451077938079834,4.845130920410156,-0.4339259266853332,1.0,0.6499999761581421,0.0,295.9029846191406,410.0,48528.45703125,0.0,13486.658203125,1.0,283.1499938964844,290.7289428710937,298.9435119628906,302.1080322265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627744078636169,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.52490234375,0.0,149.58847045898438,1895.4371337890625,0.0,2136.951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031140,298.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9766540527344,0.9990000128746032,1.0,0.5329344868659973,299.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9766540527344,0.9990000128746032,1.0,0.5612056851387024,299.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9766540527344,0.9990000128746032,1.0,0.4145046174526214,298.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9766540527344,0.9990000128746032,1.0,0.5612056851387024,298.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9766540527344,0.9990000128746032,1.0,2.6621181964874268,292.9766845703125,284.95001220703125,299.7616271972656,295.963623046875,299.2370910644531,299.0848999023437,292.976806640625,1.0,1.0,0.1915282011032104,0.1915282011032104,1.0,1.0,-5.690212249755859,0.8452571034431458,4.844954967498779,-0.4336186349391937,1.0,0.6499999761581421,0.0,295.9148864746094,410.0,48554.84765625,0.0,13486.607421875,1.0,283.1499938964844,290.73309326171875,298.962158203125,302.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625221014022827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.8427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2134.73046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031200,298.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9766540527344,0.9990000128746032,1.0,0.5329344868659973,299.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9766540527344,0.9990000128746032,1.0,0.5612056851387024,299.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9766540527344,0.9990000128746032,1.0,0.4145046174526214,298.88104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9766540527344,0.9990000128746032,1.0,0.5612056851387024,298.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9766540527344,0.9990000128746032,1.0,2.6621181964874268,292.9766845703125,284.95001220703125,299.7616271972656,295.963623046875,299.2370910644531,299.0848999023437,292.976806640625,1.0,1.0,0.1915282011032104,0.1915282011032104,1.0,1.0,-5.690212249755859,0.8452571034431458,4.844954967498779,-0.4336186349391937,1.0,0.6499999761581421,0.0,295.9148864746094,410.0,48554.84765625,0.0,13486.607421875,1.0,283.1499938964844,290.73309326171875,298.962158203125,302.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625221014022827,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.8427734375,0.0,149.58847045898438,1895.4371337890625,0.0,2134.73046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031260,298.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9815673828125,0.9990000128746032,1.0,0.5329321026802063,299.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9815673828125,0.9990000128746032,1.0,0.561203122138977,299.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9815673828125,0.9990000128746032,1.0,0.414502739906311,298.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9815673828125,0.9990000128746032,1.0,0.561203122138977,298.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9815673828125,0.9990000128746032,1.0,2.6621060371398926,292.9815979003906,284.95001220703125,299.79656982421875,295.9795227050781,299.2461853027344,299.0867004394531,292.981689453125,1.0,1.0,0.1915661990642547,0.1915661990642547,1.0,1.0,-5.690186977386475,0.8454062342643738,4.844780921936035,-0.4333202242851257,1.0,0.6499999761581421,0.0,295.9261169433594,410.0,48578.73046875,0.0,13486.55859375,1.0,283.1499938964844,290.73687744140625,298.97802734375,302.14715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623183727264404,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.3603515625,0.0,149.58847045898438,1895.4371337890625,0.0,2132.938232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031320,298.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9815673828125,0.9990000128746032,1.0,0.5329321026802063,299.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9815673828125,0.9990000128746032,1.0,0.561203122138977,299.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9815673828125,0.9990000128746032,1.0,0.414502739906311,298.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9815673828125,0.9990000128746032,1.0,0.561203122138977,298.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9815673828125,0.9990000128746032,1.0,2.6621060371398926,292.9815979003906,284.95001220703125,299.79656982421875,295.9795227050781,299.2461853027344,299.0867004394531,292.981689453125,1.0,1.0,0.1915661990642547,0.1915661990642547,1.0,1.0,-5.690186977386475,0.8454062342643738,4.844780921936035,-0.4333202242851257,1.0,0.6499999761581421,0.0,295.9261169433594,410.0,48578.73046875,0.0,13486.55859375,1.0,283.1499938964844,290.73687744140625,298.97802734375,302.14715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623183727264404,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.3603515625,0.0,149.58847045898438,1895.4371337890625,0.0,2132.938232421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031380,298.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9860534667969,0.9990000128746032,1.0,0.5329297780990601,299.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9860534667969,0.9990000128746032,1.0,0.561200737953186,299.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9860534667969,0.9990000128746032,1.0,0.4145009517669678,298.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9860534667969,0.9990000128746032,1.0,0.561200737953186,298.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9860534667969,0.9990000128746032,1.0,2.662094593048096,292.986083984375,284.95001220703125,299.8275146484375,295.9927673339844,299.2545471191406,299.08843994140625,292.9861755371094,1.0,1.0,0.1916041821241378,0.1916041821241378,1.0,1.0,-5.6901631355285645,0.8455556631088257,4.844607353210449,-0.433027982711792,1.0,0.6499999761581421,0.0,295.9368591308594,410.0,48600.51953125,0.0,13486.5126953125,1.0,283.1499938964844,290.7403259277344,298.9918212890625,302.1631774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622439861297607,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.25927734375,0.0,149.58847045898438,1895.4371337890625,0.0,2132.28369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031440,298.71209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9860534667969,0.9990000128746032,1.0,0.5329297780990601,299.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9860534667969,0.9990000128746032,1.0,0.561200737953186,299.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9860534667969,0.9990000128746032,1.0,0.4145009517669678,298.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9860534667969,0.9990000128746032,1.0,0.561200737953186,298.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9860534667969,0.9990000128746032,1.0,2.662094593048096,292.986083984375,284.95001220703125,299.8275146484375,295.9927673339844,299.2545471191406,299.08843994140625,292.9861755371094,1.0,1.0,0.1916041821241378,0.1916041821241378,1.0,1.0,-5.6901631355285645,0.8455556631088257,4.844607353210449,-0.433027982711792,1.0,0.6499999761581421,0.0,295.9368591308594,410.0,48600.51953125,0.0,13486.5126953125,1.0,283.1499938964844,290.7403259277344,298.9918212890625,302.1631774902344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622439861297607,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.25927734375,0.0,149.58847045898438,1895.4371337890625,0.0,2132.28369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031500,298.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9881286621094,0.9990000128746032,1.0,0.5329286456108093,299.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9881286621094,0.9990000128746032,1.0,0.5611995458602905,299.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9881286621094,0.9990000128746032,1.0,0.4145000874996185,298.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9881286621094,0.9990000128746032,1.0,0.5611995458602905,298.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9881286621094,0.9990000128746032,1.0,2.6620891094207764,292.9881591796875,284.95001220703125,299.8412780761719,295.9982604980469,299.2583923339844,299.0892944335937,292.9882507324219,1.0,1.0,0.19162318110466,0.19162318110466,1.0,1.0,-5.690151691436768,0.8456304669380188,4.844521045684815,-0.4328843653202057,1.0,0.6499999761581421,0.0,295.9420471191406,410.0,48610.50390625,0.0,13486.490234375,1.0,283.1499938964844,290.741943359375,298.9979553222656,302.17041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622700929641724,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.46923828125,0.0,149.58847045898438,1895.4371337890625,0.0,2132.51318359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031560,298.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9899597167969,0.9990000128746032,1.0,0.5329276323318481,299.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9899597167969,0.9990000128746032,1.0,0.5611984133720398,299.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9899597167969,0.9990000128746032,1.0,0.4144992530345917,298.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9899597167969,0.9990000128746032,1.0,0.5611984133720398,298.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9899597167969,0.9990000128746032,1.0,2.662083864212036,292.9899597167969,284.95001220703125,299.853759765625,296.0029296875,299.2618103027344,299.090087890625,292.99005126953125,1.0,1.0,0.1916390657424926,0.1916390657424926,1.0,1.0,-5.690140724182129,0.8456935286521912,4.844447135925293,-0.4327559471130371,1.0,0.6499999761581421,0.0,295.94696044921875,410.0,48619.23828125,0.0,13486.4697265625,1.0,283.1499938964844,290.74334716796875,299.0029296875,302.176513671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623051404953003,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.32861328125,0.0,149.58847045898438,1895.4371337890625,0.0,2132.821533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031620,298.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9928894042969,0.9990000128746032,1.0,0.5329256653785706,299.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9928894042969,0.9990000128746032,1.0,0.5611963868141174,299.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9928894042969,0.9990000128746032,1.0,0.4144977331161499,298.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9928894042969,0.9990000128746032,1.0,0.5611963868141174,298.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9928894042969,0.9990000128746032,1.0,2.662073850631714,292.9928894042969,284.95001220703125,299.8746643066406,296.0096435546875,299.2674560546875,299.091552734375,292.9929504394531,1.0,1.0,0.1916708499193191,0.1916708499193191,1.0,1.0,-5.690119743347168,0.8458184599876404,4.844301700592041,-0.4325088560581207,1.0,0.6499999761581421,0.0,295.9561462402344,410.0,48633.26953125,0.0,13486.4296875,1.0,283.1499938964844,290.7456359863281,299.0096130371094,302.1850891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623974084854126,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.04248046875,0.0,149.58847045898438,1895.4371337890625,0.0,2133.63330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031680,298.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9928894042969,0.9990000128746032,1.0,0.5329256653785706,299.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9928894042969,0.9990000128746032,1.0,0.5611963868141174,299.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9928894042969,0.9990000128746032,1.0,0.4144977331161499,298.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9928894042969,0.9990000128746032,1.0,0.5611963868141174,298.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9928894042969,0.9990000128746032,1.0,2.662073850631714,292.9928894042969,284.95001220703125,299.8746643066406,296.0096435546875,299.2674560546875,299.091552734375,292.9929504394531,1.0,1.0,0.1916708499193191,0.1916708499193191,1.0,1.0,-5.690119743347168,0.8458184599876404,4.844301700592041,-0.4325088560581207,1.0,0.6499999761581421,0.0,295.9561462402344,410.0,48633.26953125,0.0,13486.4296875,1.0,283.1499938964844,290.7456359863281,299.0096130371094,302.1850891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623974084854126,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.04248046875,0.0,149.58847045898438,1895.4371337890625,0.0,2133.63330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031740,298.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9950866699219,0.9990000128746032,1.0,0.5329238176345825,299.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9950866699219,0.9990000128746032,1.0,0.5611944198608398,299.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9950866699219,0.9990000128746032,1.0,0.4144963026046753,298.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9950866699219,0.9990000128746032,1.0,0.5611944198608398,298.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9950866699219,0.9990000128746032,1.0,2.662064790725708,292.9950866699219,284.95001220703125,299.8895263671875,296.0125427246094,299.2719116210937,299.09283447265625,292.9951477050781,1.0,1.0,0.1917026340961456,0.1917026340961456,1.0,1.0,-5.690101146697998,0.845943808555603,4.8441572189331055,-0.4322699606418609,1.0,0.6499999761581421,0.0,295.9646911621094,410.0,48643.6875,0.0,13486.3935546875,1.0,283.1499938964844,290.74737548828125,299.0133056640625,302.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762660026550293,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.8154296875,0.0,149.58847045898438,1895.4371337890625,0.0,2135.9443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031800,298.7098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9950866699219,0.9990000128746032,1.0,0.5329238176345825,299.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9950866699219,0.9990000128746032,1.0,0.5611944198608398,299.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9950866699219,0.9990000128746032,1.0,0.4144963026046753,298.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.9950866699219,0.9990000128746032,1.0,0.5611944198608398,298.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9950866699219,0.9990000128746032,1.0,2.662064790725708,292.9950866699219,284.95001220703125,299.8895263671875,296.0125427246094,299.2719116210937,299.09283447265625,292.9951477050781,1.0,1.0,0.1917026340961456,0.1917026340961456,1.0,1.0,-5.690101146697998,0.845943808555603,4.8441572189331055,-0.4322699606418609,1.0,0.6499999761581421,0.0,295.9646911621094,410.0,48643.6875,0.0,13486.3935546875,1.0,283.1499938964844,290.74737548828125,299.0133056640625,302.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762660026550293,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.8154296875,0.0,149.58847045898438,1895.4371337890625,0.0,2135.9443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031860,298.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9961242675781,0.9990000128746032,1.0,0.5329222083091736,299.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9961242675781,0.9990000128746032,1.0,0.5611927509307861,299.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9961242675781,0.9990000128746032,1.0,0.414495050907135,298.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9961242675781,0.9990000128746032,1.0,0.5611927509307861,298.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9961242675781,0.9990000128746032,1.0,2.6620566844940186,292.9961242675781,284.95001220703125,299.8976745605469,296.01123046875,299.2744445800781,299.0939025878906,292.99615478515625,1.0,1.0,0.1917369663715362,0.1917369663715362,1.0,1.0,-5.690083980560303,0.84607994556427,4.844004154205322,-0.4320330917835235,1.0,0.6499999761581421,0.0,295.9722900390625,410.0,48648.35546875,0.0,13486.3603515625,1.0,283.1499938964844,290.7482604980469,299.0122985839844,302.1910705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763013482093811,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.09228515625,0.0,149.58847045898438,1895.4371337890625,0.0,2139.055908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031920,298.7086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9961242675781,0.9990000128746032,1.0,0.5329222083091736,299.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9961242675781,0.9990000128746032,1.0,0.5611927509307861,299.437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9961242675781,0.9990000128746032,1.0,0.414495050907135,298.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9961242675781,0.9990000128746032,1.0,0.5611927509307861,298.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9961242675781,0.9990000128746032,1.0,2.6620566844940186,292.9961242675781,284.95001220703125,299.8976745605469,296.01123046875,299.2744445800781,299.0939025878906,292.99615478515625,1.0,1.0,0.1917369663715362,0.1917369663715362,1.0,1.0,-5.690083980560303,0.84607994556427,4.844004154205322,-0.4320330917835235,1.0,0.6499999761581421,0.0,295.9722900390625,410.0,48648.35546875,0.0,13486.3603515625,1.0,283.1499938964844,290.7482604980469,299.0122985839844,302.1910705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763013482093811,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.09228515625,0.0,149.58847045898438,1895.4371337890625,0.0,2139.055908203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18031980,298.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.99627685546875,0.9990000128746032,1.0,0.5329208970069885,299.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.99627685546875,0.9990000128746032,1.0,0.5611913800239563,299.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.99627685546875,0.9990000128746032,1.0,0.4144940376281738,298.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.99627685546875,0.9990000128746032,1.0,0.5611913800239563,298.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.99627685546875,0.9990000128746032,1.0,2.662050247192383,292.99627685546875,284.95001220703125,299.8988037109375,296.0062561035156,299.275390625,299.0946350097656,292.99627685546875,1.0,1.0,0.1917671710252761,0.1917671710252761,1.0,1.0,-5.690070629119873,0.8462004661560059,4.843870162963867,-0.4318320453166961,1.0,0.6499999761581421,0.0,295.9783935546875,410.0,48648.6328125,0.0,13486.3349609375,1.0,283.1499938964844,290.7484130859375,299.0082702636719,302.18817138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634785175323486,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.3369140625,0.0,149.58847045898438,1895.4371337890625,0.0,2143.15185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18032040,298.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9962463378906,0.9990000128746032,1.0,0.5329207181930542,299.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9962463378906,0.9990000128746032,1.0,0.561191201210022,299.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9962463378906,0.9990000128746032,1.0,0.4144939184188843,298.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9962463378906,0.9990000128746032,1.0,0.561191201210022,298.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9962463378906,0.9990000128746032,1.0,2.662049531936645,292.9962463378906,284.95001220703125,299.89849853515625,296.0052795410156,299.27545166015625,299.0947265625,292.9962463378906,1.0,1.0,0.1917712986469268,0.1917712986469268,1.0,1.0,-5.690069198608398,0.8462169170379639,4.843852043151856,-0.4318051040172577,1.0,0.6499999761581421,0.0,295.97918701171875,410.0,48648.421875,0.0,13486.33203125,1.0,283.1499938964844,290.7484130859375,299.0075378417969,302.1875915527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635580897331238,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.1728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2143.852783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18032100,298.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9957275390625,0.9990000128746032,1.0,0.5329201221466064,299.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9957275390625,0.9990000128746032,1.0,0.5611905455589294,299.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9957275390625,0.9990000128746032,1.0,0.4144934117794037,298.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9957275390625,0.9990000128746032,1.0,0.5611905455589294,298.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9957275390625,0.9990000128746032,1.0,2.662046194076538,292.9957275390625,284.95001220703125,299.8959350585937,296.00048828125,299.2750244140625,299.09503173828125,292.9956970214844,1.0,1.0,0.1917884647846222,0.1917884647846222,1.0,1.0,-5.690062522888184,0.8462857007980347,4.843776702880859,-0.431696742773056,1.0,0.6499999761581421,0.0,295.982177734375,410.0,48645.55859375,0.0,13486.3193359375,1.0,283.1499938964844,290.748046875,299.0028991699219,302.1835021972656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638583183288574,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.98681640625,0.0,149.58847045898438,1895.4371337890625,0.0,2146.49853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18032160,298.7055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9949951171875,0.9990000128746032,1.0,0.5329195261001587,299.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9949951171875,0.9990000128746032,1.0,0.5611898899078369,299.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9949951171875,0.9990000128746032,1.0,0.4144929647445678,298.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9949951171875,0.9990000128746032,1.0,0.5611898899078369,298.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9949951171875,0.9990000128746032,1.0,2.662043333053589,292.9949951171875,284.95001220703125,299.8912658691406,295.9943542480469,299.2742919921875,299.09527587890625,292.9949645996094,1.0,1.0,0.1918066442012787,0.1918066442012787,1.0,1.0,-5.690056324005127,0.8463585376739502,4.843697547912598,-0.4315861761569977,1.0,0.6499999761581421,0.0,295.98504638671875,410.0,48641.765625,0.0,13486.306640625,1.0,283.1499938964844,290.74755859375,298.9974975585937,302.1785888671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642337679862976,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.5546875,0.0,149.58847045898438,1895.4371337890625,0.0,2149.808837890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18032220,298.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.9990000128746032,1.0,0.5329185128211975,299.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.9990000128746032,1.0,0.5611888766288757,299.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.9990000128746032,1.0,0.4144921898841858,298.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.9990000128746032,1.0,0.5611888766288757,298.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.9990000128746032,1.0,2.662038326263428,292.9920959472656,284.95001220703125,299.87530517578125,295.97802734375,299.27056884765625,299.0954284667969,292.9920349121094,1.0,1.0,0.1918430179357528,0.1918430179357528,1.0,1.0,-5.690046310424805,0.846505343914032,4.843540668487549,-0.4313769936561584,1.0,0.6499999761581421,0.0,295.98980712890625,410.0,48627.12109375,0.0,13486.287109375,1.0,283.1499938964844,290.74542236328125,298.9811096191406,302.1626892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649737000465393,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.875,0.0,149.58847045898438,1895.4371337890625,0.0,2156.3369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18032280,298.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.9990000128746032,1.0,0.5329185128211975,299.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.9990000128746032,1.0,0.5611888766288757,299.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.9990000128746032,1.0,0.4144921898841858,298.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.9990000128746032,1.0,0.5611888766288757,298.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9920959472656,0.9990000128746032,1.0,2.662038326263428,292.9920959472656,284.95001220703125,299.87530517578125,295.97802734375,299.27056884765625,299.0954284667969,292.9920349121094,1.0,1.0,0.1918430179357528,0.1918430179357528,1.0,1.0,-5.690046310424805,0.846505343914032,4.843540668487549,-0.4313769936561584,1.0,0.6499999761581421,0.0,295.98980712890625,410.0,48627.12109375,0.0,13486.287109375,1.0,283.1499938964844,290.74542236328125,298.9811096191406,302.1626892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649737000465393,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.875,0.0,149.58847045898438,1895.4371337890625,0.0,2156.3369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18032340,298.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.988037109375,0.9990000128746032,1.0,0.5329177379608154,299.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.988037109375,0.9990000128746032,1.0,0.5611880421638489,299.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.988037109375,0.9990000128746032,1.0,0.4144915640354156,298.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.988037109375,0.9990000128746032,1.0,0.5611880421638489,298.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.988037109375,0.9990000128746032,1.0,2.662034511566162,292.988037109375,284.95001220703125,299.8500061035156,295.9559326171875,299.2650146484375,299.09527587890625,292.9879455566406,1.0,1.0,0.191879391670227,0.191879391670227,1.0,1.0,-5.690037727355957,0.8466527462005615,4.843385219573975,-0.4311779737472534,1.0,0.6499999761581421,0.0,295.9937438964844,410.0,48606.65625,0.0,13486.271484375,1.0,283.1499938964844,290.742431640625,298.9604187011719,302.14215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659711837768555,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.78076171875,0.0,149.58847045898438,1895.4371337890625,0.0,2165.146728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
