time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032400,298.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.988037109375,0.9990000128746032,1.0,0.5329177379608154,299.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.988037109375,0.9990000128746032,1.0,0.5611880421638489,299.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.988037109375,0.9990000128746032,1.0,0.4144915640354156,298.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.988037109375,0.9990000128746032,1.0,0.5611880421638489,298.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.988037109375,0.9990000128746032,1.0,2.662034511566162,292.988037109375,284.95001220703125,299.8500061035156,295.9559326171875,299.2650146484375,299.09527587890625,292.9879455566406,1.0,1.0,0.191879391670227,0.191879391670227,1.0,1.0,-5.690037727355957,0.8466527462005615,4.843385219573975,-0.4311779737472534,1.0,0.6499999761581421,0.0,295.9937438964844,410.0,48606.65625,0.0,13486.271484375,1.0,283.1499938964844,290.742431640625,298.9604187011719,302.14215087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659711837768555,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.78076171875,0.0,149.58847045898438,1895.4371337890625,0.0,2165.146728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18032460,298.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.98193359375,0.9990000128746032,1.0,0.5329170823097229,299.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.98193359375,0.9990000128746032,1.0,0.5611873865127563,299.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.98193359375,0.9990000128746032,1.0,0.4144910871982574,298.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.98193359375,0.9990000128746032,1.0,0.5611873865127563,298.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98193359375,0.9990000128746032,1.0,2.6620311737060547,292.9819030761719,284.95001220703125,299.8191223144531,295.93084716796875,299.2557373046875,299.0922546386719,292.9817810058594,1.0,1.0,0.1919136494398117,0.1919136494398117,1.0,1.0,-5.690031051635742,0.8467921614646912,4.8432393074035645,-0.4309972524642944,1.0,0.6499999761581421,0.0,295.9969177246094,410.0,48575.99609375,0.0,13486.2587890625,1.0,283.1499938964844,290.7378845214844,298.935302734375,302.1161804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668730020523071,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.8583984375,0.0,149.58847045898438,1895.4371337890625,0.0,2173.12109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18032520,298.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.98193359375,0.9990000128746032,1.0,0.5329170823097229,299.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.98193359375,0.9990000128746032,1.0,0.5611873865127563,299.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.98193359375,0.9990000128746032,1.0,0.4144910871982574,298.87823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.98193359375,0.9990000128746032,1.0,0.5611873865127563,298.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.98193359375,0.9990000128746032,1.0,2.6620311737060547,292.9819030761719,284.95001220703125,299.8191223144531,295.93084716796875,299.2557373046875,299.0922546386719,292.9817810058594,1.0,1.0,0.1919136494398117,0.1919136494398117,1.0,1.0,-5.690031051635742,0.8467921614646912,4.8432393074035645,-0.4309972524642944,1.0,0.6499999761581421,0.0,295.9969177246094,410.0,48575.99609375,0.0,13486.2587890625,1.0,283.1499938964844,290.7378845214844,298.935302734375,302.1161804199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668730020523071,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.8583984375,0.0,149.58847045898438,1895.4371337890625,0.0,2173.12109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18032580,298.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744873046875,0.9990000128746032,1.0,0.5329165458679199,299.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744873046875,0.9990000128746032,1.0,0.5611867308616638,299.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744873046875,0.9990000128746032,1.0,0.4144906401634216,298.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744873046875,0.9990000128746032,1.0,0.5611867308616638,298.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744873046875,0.9990000128746032,1.0,2.662028312683105,292.9744567871094,284.95001220703125,299.7869873046875,295.90594482421875,299.2441711425781,299.086669921875,292.97430419921875,1.0,1.0,0.1919478923082351,0.1919478923082351,1.0,1.0,-5.690025329589844,0.846931517124176,4.8430938720703125,-0.4308195412158966,1.0,0.6499999761581421,0.0,295.9998779296875,410.0,48539.1484375,0.0,13486.2470703125,1.0,283.1499938964844,290.7322998046875,298.9096374511719,302.08837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675542831420898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.2177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2179.151123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18032640,298.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744873046875,0.9990000128746032,1.0,0.5329165458679199,299.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744873046875,0.9990000128746032,1.0,0.5611867308616638,299.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744873046875,0.9990000128746032,1.0,0.4144906401634216,298.8721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744873046875,0.9990000128746032,1.0,0.5611867308616638,298.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9744873046875,0.9990000128746032,1.0,2.662028312683105,292.9744567871094,284.95001220703125,299.7869873046875,295.90594482421875,299.2441711425781,299.086669921875,292.97430419921875,1.0,1.0,0.1919478923082351,0.1919478923082351,1.0,1.0,-5.690025329589844,0.846931517124176,4.8430938720703125,-0.4308195412158966,1.0,0.6499999761581421,0.0,295.9998779296875,410.0,48539.1484375,0.0,13486.2470703125,1.0,283.1499938964844,290.7322998046875,298.9096374511719,302.08837890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675542831420898,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.2177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2179.151123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18032700,298.6835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9702453613281,0.9990000128746032,1.0,0.532916247844696,299.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.9702453613281,0.9990000128746032,1.0,0.5611864924430847,299.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9702453613281,0.9990000128746032,1.0,0.4144904017448425,298.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9702453613281,0.9990000128746032,1.0,0.5611864924430847,298.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9702453613281,0.9990000128746032,1.0,2.66202712059021,292.97021484375,284.95001220703125,299.7704772949219,295.8935241699219,299.237548828125,299.0829467773437,292.9700622558594,1.0,1.0,0.1919650286436081,0.1919650286436081,1.0,1.0,-5.690022468566895,0.8470011949539185,4.843021392822266,-0.4307317435741424,1.0,0.6499999761581421,0.0,296.00128173828125,410.0,48518.328125,0.0,13486.2421875,1.0,283.1499938964844,290.7290954589844,298.8969116210937,302.07427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678375244140625,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.703125,0.0,149.58847045898438,1895.4371337890625,0.0,2181.659423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18032760,298.67877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9659118652344,0.9990000128746032,1.0,0.5329160094261169,299.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9659118652344,0.9990000128746032,1.0,0.5611861944198608,299.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9659118652344,0.9990000128746032,1.0,0.4144902229309082,298.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9659118652344,0.9990000128746032,1.0,0.5611861944198608,298.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9659118652344,0.9990000128746032,1.0,2.662025690078736,292.9658508300781,284.95001220703125,299.7536926269531,295.88116455078125,299.2307434082031,299.0790405273437,292.9656677246094,1.0,1.0,0.1919841319322586,0.1919841319322586,1.0,1.0,-5.690019607543945,0.8470786809921265,4.842940807342529,-0.4306364953517914,1.0,0.6499999761581421,0.0,296.0026550292969,410.0,48496.89453125,0.0,13486.236328125,1.0,283.1499938964844,290.7257995605469,298.8842468261719,302.0601806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681083083152771,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.14404296875,0.0,149.58847045898438,1895.4371337890625,0.0,2184.058349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18032820,298.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9565124511719,0.9990000128746032,1.0,0.532915472984314,299.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9565124511719,0.9990000128746032,1.0,0.5611856579780579,299.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9565124511719,0.9990000128746032,1.0,0.4144898056983948,298.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9565124511719,0.9990000128746032,1.0,0.5611856579780579,298.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9565124511719,0.9990000128746032,1.0,2.662023067474365,292.9564819335937,284.95001220703125,299.7193298339844,295.85650634765625,299.2161865234375,299.0702209472656,292.9562683105469,1.0,1.0,0.1920223385095596,0.1920223385095596,1.0,1.0,-5.690014362335205,0.8472344279289246,4.842780113220215,-0.4304468035697937,1.0,0.6499999761581421,0.0,296.0053100585937,410.0,48450.85546875,0.0,13486.2265625,1.0,283.1499938964844,290.7187194824219,298.8591613769531,302.03204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686010599136353,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.7939453125,0.0,149.58847045898438,1895.4371337890625,0.0,2188.425537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18032880,298.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9565124511719,0.9990000128746032,1.0,0.532915472984314,299.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9565124511719,0.9990000128746032,1.0,0.5611856579780579,299.4375305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9565124511719,0.9990000128746032,1.0,0.4144898056983948,298.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9565124511719,0.9990000128746032,1.0,0.5611856579780579,298.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9565124511719,0.9990000128746032,1.0,2.662023067474365,292.9564819335937,284.95001220703125,299.7193298339844,295.85650634765625,299.2161865234375,299.0702209472656,292.9562683105469,1.0,1.0,0.1920223385095596,0.1920223385095596,1.0,1.0,-5.690014362335205,0.8472344279289246,4.842780113220215,-0.4304468035697937,1.0,0.6499999761581421,0.0,296.0053100585937,410.0,48450.85546875,0.0,13486.2265625,1.0,283.1499938964844,290.7187194824219,298.8591613769531,302.03204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686010599136353,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.7939453125,0.0,149.58847045898438,1895.4371337890625,0.0,2188.425537109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18032940,298.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9464416503906,0.9990000128746032,1.0,0.5329149961471558,299.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9464416503906,0.9990000128746032,1.0,0.5611851811408997,299.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9464416503906,0.9990000128746032,1.0,0.4144894480705261,298.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9464416503906,0.9990000128746032,1.0,0.5611851811408997,298.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9464416503906,0.9990000128746032,1.0,2.662020683288574,292.9464111328125,284.95001220703125,299.6839904785156,295.8319702148437,299.20074462890625,299.0605773925781,292.9461975097656,1.0,1.0,0.1920605450868606,0.1920605450868606,1.0,1.0,-5.690009593963623,0.8473904132843018,4.842618942260742,-0.4302585124969482,1.0,0.6499999761581421,0.0,296.0078430175781,410.0,48401.56640625,0.0,13486.216796875,1.0,283.1499938964844,290.71112060546875,298.8343811035156,302.00396728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690529227256775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.2060546875,0.0,149.58847045898438,1895.4371337890625,0.0,2192.4326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033000,298.6572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9464416503906,0.9990000128746032,1.0,0.5329149961471558,299.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9464416503906,0.9990000128746032,1.0,0.5611851811408997,299.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9464416503906,0.9990000128746032,1.0,0.4144894480705261,298.8451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9464416503906,0.9990000128746032,1.0,0.5611851811408997,298.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9464416503906,0.9990000128746032,1.0,2.662020683288574,292.9464111328125,284.95001220703125,299.6839904785156,295.8319702148437,299.20074462890625,299.0605773925781,292.9461975097656,1.0,1.0,0.1920605450868606,0.1920605450868606,1.0,1.0,-5.690009593963623,0.8473904132843018,4.842618942260742,-0.4302585124969482,1.0,0.6499999761581421,0.0,296.0078430175781,410.0,48401.56640625,0.0,13486.216796875,1.0,283.1499938964844,290.71112060546875,298.8343811035156,302.00396728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690529227256775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.2060546875,0.0,149.58847045898438,1895.4371337890625,0.0,2192.4326171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033060,298.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.93572998046875,0.9990000128746032,1.0,0.5329145193099976,299.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93572998046875,0.9990000128746032,1.0,0.5611846446990967,299.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93572998046875,0.9990000128746032,1.0,0.4144890606403351,298.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93572998046875,0.9990000128746032,1.0,0.5611846446990967,298.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93572998046875,0.9990000128746032,1.0,2.662018299102783,292.9356689453125,284.95001220703125,299.64776611328125,295.8075561523437,299.1845397949219,299.0501708984375,292.9354553222656,1.0,1.0,0.1920865774154663,0.1920865774154663,1.0,1.0,-5.690004348754883,0.8474977612495422,4.8425068855285645,-0.4301198720932007,1.0,0.6499999761581421,0.0,296.0102233886719,410.0,48349.171875,0.0,13486.20703125,1.0,283.1499938964844,290.7030334472656,298.8097839355469,301.9759216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694742679595947,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.384765625,0.0,149.58847045898438,1895.4371337890625,0.0,2196.171142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033120,298.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.93572998046875,0.9990000128746032,1.0,0.5329145193099976,299.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93572998046875,0.9990000128746032,1.0,0.5611846446990967,299.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.93572998046875,0.9990000128746032,1.0,0.4144890606403351,298.8345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.93572998046875,0.9990000128746032,1.0,0.5611846446990967,298.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.93572998046875,0.9990000128746032,1.0,2.662018299102783,292.9356689453125,284.95001220703125,299.64776611328125,295.8075561523437,299.1845397949219,299.0501708984375,292.9354553222656,1.0,1.0,0.1920865774154663,0.1920865774154663,1.0,1.0,-5.690004348754883,0.8474977612495422,4.8425068855285645,-0.4301198720932007,1.0,0.6499999761581421,0.0,296.0102233886719,410.0,48349.171875,0.0,13486.20703125,1.0,283.1499938964844,290.7030334472656,298.8097839355469,301.9759216308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694742679595947,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.384765625,0.0,149.58847045898438,1895.4371337890625,0.0,2196.171142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033180,298.63348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9249267578125,0.9990000128746032,1.0,0.5329141020774841,299.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9249267578125,0.9990000128746032,1.0,0.5611841678619385,299.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9249267578125,0.9990000128746032,1.0,0.4144887328147888,298.8240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.9249267578125,0.9990000128746032,1.0,0.5611841678619385,298.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9249267578125,0.9990000128746032,1.0,2.662016153335572,292.92486572265625,284.95001220703125,299.6122131347656,295.7842102050781,299.16845703125,299.03973388671875,292.92462158203125,1.0,1.0,0.1921115666627884,0.1921115666627884,1.0,1.0,-5.690000057220459,0.847599446773529,4.842400550842285,-0.4299888014793396,1.0,0.6499999761581421,0.0,296.01251220703125,410.0,48296.48046875,0.0,13486.1982421875,1.0,283.1499938964844,290.6948547363281,298.78631591796875,301.948974609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698569297790527,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.7724609375,0.0,149.58847045898438,1895.4371337890625,0.0,2199.568115234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033240,298.6329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9244384765625,0.9990000128746032,1.0,0.5329140424728394,299.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9244384765625,0.9990000128746032,1.0,0.5611841678619385,299.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9244384765625,0.9990000128746032,1.0,0.4144887030124664,298.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9244384765625,0.9990000128746032,1.0,0.5611841678619385,298.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9244384765625,0.9990000128746032,1.0,2.662016153335572,292.9244079589844,284.95001220703125,299.6107177734375,295.78326416015625,299.1677551269531,299.0392761230469,292.9241638183594,1.0,1.0,0.1921126097440719,0.1921126097440719,1.0,1.0,-5.689999580383301,0.8476036787033081,4.842395782470703,-0.429983377456665,1.0,0.6499999761581421,0.0,296.0126037597656,410.0,48294.2109375,0.0,13486.1982421875,1.0,283.1499938964844,290.69451904296875,298.78533935546875,301.9478454589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698723673820496,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.36572265625,0.0,149.58847045898438,1895.4371337890625,0.0,2199.704833984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033300,298.62664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9186706542969,0.9990000128746032,1.0,0.5329138040542603,299.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9186706542969,0.9990000128746032,1.0,0.5611839294433594,299.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9186706542969,0.9990000128746032,1.0,0.4144885241985321,298.8179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9186706542969,0.9990000128746032,1.0,0.5611839294433594,298.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9186706542969,0.9990000128746032,1.0,2.662014961242676,292.9186096191406,284.95001220703125,299.5919494628906,295.7711181640625,299.1592102050781,299.03369140625,292.9183654785156,1.0,1.0,0.1921256333589553,0.1921256333589553,1.0,1.0,-5.68999719619751,0.8476566076278687,4.842340469360352,-0.4299152791500091,1.0,0.6499999761581421,0.0,296.0137634277344,410.0,48266.0234375,0.0,13486.193359375,1.0,283.1499938964844,290.6901550292969,298.77313232421875,301.9338073730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700645327568054,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2201.411376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033360,298.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9127197265625,0.9990000128746032,1.0,0.5329136252403259,299.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9127197265625,0.9990000128746032,1.0,0.5611836910247803,299.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9127197265625,0.9990000128746032,1.0,0.4144883453845978,298.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9127197265625,0.9990000128746032,1.0,0.5611836910247803,298.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9127197265625,0.9990000128746032,1.0,2.6620137691497803,292.91265869140625,284.95001220703125,299.572998046875,295.759033203125,299.1505126953125,299.0279541015625,292.91241455078125,1.0,1.0,0.1921415030956268,0.1921415030956268,1.0,1.0,-5.689994812011719,0.8477208614349365,4.842274188995361,-0.4298359155654907,1.0,0.6499999761581421,0.0,296.0149230957031,410.0,48237.08203125,0.0,13486.1884765625,1.0,283.1499938964844,290.6856384277344,298.760986328125,301.9197692871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702512741088867,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.18115234375,0.0,149.58847045898438,1895.4371337890625,0.0,2203.069580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033420,298.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005126953125,0.9990000128746032,1.0,0.5329131484031677,299.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005126953125,0.9990000128746032,1.0,0.5611832141876221,299.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005126953125,0.9990000128746032,1.0,0.4144879877567291,298.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005126953125,0.9990000128746032,1.0,0.5611832141876221,298.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005126953125,0.9990000128746032,1.0,2.6620113849639893,292.90045166015625,284.95001220703125,299.53466796875,295.7348937988281,299.1328125,299.0162658691406,292.9001770019531,1.0,1.0,0.1921732276678085,0.1921732276678085,1.0,1.0,-5.689990043640137,0.8478499054908752,4.842140197753906,-0.4296764731407165,1.0,0.6499999761581421,0.0,296.0173034667969,410.0,48177.6875,0.0,13486.1796875,1.0,283.1499938964844,290.67645263671875,298.7367553710937,301.89166259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706117630004883,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.82080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2206.272705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033480,298.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005126953125,0.9990000128746032,1.0,0.5329131484031677,299.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005126953125,0.9990000128746032,1.0,0.5611832141876221,299.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005126953125,0.9990000128746032,1.0,0.4144879877567291,298.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005126953125,0.9990000128746032,1.0,0.5611832141876221,298.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9005126953125,0.9990000128746032,1.0,2.6620113849639893,292.90045166015625,284.95001220703125,299.53466796875,295.7348937988281,299.1328125,299.0162658691406,292.9001770019531,1.0,1.0,0.1921732276678085,0.1921732276678085,1.0,1.0,-5.689990043640137,0.8478499054908752,4.842140197753906,-0.4296764731407165,1.0,0.6499999761581421,0.0,296.0173034667969,410.0,48177.6875,0.0,13486.1796875,1.0,283.1499938964844,290.67645263671875,298.7367553710937,301.89166259765625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706117630004883,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.82080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2206.272705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033540,298.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.88787841796875,0.9990000128746032,1.0,0.5329126715660095,299.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.88787841796875,0.9990000128746032,1.0,0.5611827373504639,299.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.88787841796875,0.9990000128746032,1.0,0.4144876301288605,298.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.88787841796875,0.9990000128746032,1.0,0.5611827373504639,298.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.88787841796875,0.9990000128746032,1.0,2.6620092391967773,292.8878173828125,284.95001220703125,299.4958190917969,295.7108459472656,299.11474609375,299.00421142578125,292.8875427246094,1.0,1.0,0.1922049522399902,0.1922049522399902,1.0,1.0,-5.689985275268555,0.8479792475700378,4.842006206512451,-0.4295163154602051,1.0,0.6499999761581421,0.0,296.0196838378906,410.0,48116.32421875,0.0,13486.169921875,1.0,283.1499938964844,290.6669006347656,298.7126159667969,301.863525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709558606147766,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.30859375,0.0,149.58847045898438,1895.4371337890625,0.0,2209.331298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033600,298.59344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.88787841796875,0.9990000128746032,1.0,0.5329126715660095,299.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.88787841796875,0.9990000128746032,1.0,0.5611827373504639,299.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.88787841796875,0.9990000128746032,1.0,0.4144876301288605,298.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.88787841796875,0.9990000128746032,1.0,0.5611827373504639,298.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.88787841796875,0.9990000128746032,1.0,2.6620092391967773,292.8878173828125,284.95001220703125,299.4958190917969,295.7108459472656,299.11474609375,299.00421142578125,292.8875427246094,1.0,1.0,0.1922049522399902,0.1922049522399902,1.0,1.0,-5.689985275268555,0.8479792475700378,4.842006206512451,-0.4295163154602051,1.0,0.6499999761581421,0.0,296.0196838378906,410.0,48116.32421875,0.0,13486.169921875,1.0,283.1499938964844,290.6669006347656,298.7126159667969,301.863525390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709558606147766,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.30859375,0.0,149.58847045898438,1895.4371337890625,0.0,2209.331298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033660,298.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8748474121094,0.9990000128746032,1.0,0.5329121947288513,299.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8748474121094,0.9990000128746032,1.0,0.5611822009086609,299.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8748474121094,0.9990000128746032,1.0,0.4144872725009918,298.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8748474121094,0.9990000128746032,1.0,0.5611822009086609,298.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8748474121094,0.9990000128746032,1.0,2.6620068550109863,292.8747863769531,284.95001220703125,299.4565124511719,295.6868591308594,299.0963134765625,298.9918212890625,292.87451171875,1.0,1.0,0.1922258734703064,0.1922258734703064,1.0,1.0,-5.689980506896973,0.8480653762817383,4.841915130615234,-0.4293986558914184,1.0,0.6499999761581421,0.0,296.0220947265625,410.0,48053.09765625,0.0,13486.16015625,1.0,283.1499938964844,290.6571044921875,298.6885681152344,301.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712846994400024,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.6533203125,0.0,149.58847045898438,1895.4371337890625,0.0,2212.2548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033720,298.5796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.8748474121094,0.9990000128746032,1.0,0.5329121947288513,299.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8748474121094,0.9990000128746032,1.0,0.5611822009086609,299.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8748474121094,0.9990000128746032,1.0,0.4144872725009918,298.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8748474121094,0.9990000128746032,1.0,0.5611822009086609,298.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8748474121094,0.9990000128746032,1.0,2.6620068550109863,292.8747863769531,284.95001220703125,299.4565124511719,295.6868591308594,299.0963134765625,298.9918212890625,292.87451171875,1.0,1.0,0.1922258734703064,0.1922258734703064,1.0,1.0,-5.689980506896973,0.8480653762817383,4.841915130615234,-0.4293986558914184,1.0,0.6499999761581421,0.0,296.0220947265625,410.0,48053.09765625,0.0,13486.16015625,1.0,283.1499938964844,290.6571044921875,298.6885681152344,301.8353576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712846994400024,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.6533203125,0.0,149.58847045898438,1895.4371337890625,0.0,2212.2548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033780,298.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8614501953125,0.9990000128746032,1.0,0.5329116582870483,299.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8614501953125,0.9990000128746032,1.0,0.5611816644668579,299.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8614501953125,0.9990000128746032,1.0,0.4144868552684784,298.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8614501953125,0.9990000128746032,1.0,0.5611816644668579,298.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8614501953125,0.9990000128746032,1.0,2.662004232406616,292.86138916015625,284.95001220703125,299.4169006347656,295.6629638671875,299.0776062011719,298.97918701171875,292.8611145019531,1.0,1.0,0.1922467797994613,0.1922467797994613,1.0,1.0,-5.689975261688232,0.8481500148773193,4.841825008392334,-0.4292815029621124,1.0,0.6499999761581421,0.0,296.0245666503906,410.0,47988.15625,0.0,13486.150390625,1.0,283.1499938964844,290.6470031738281,298.6645812988281,301.8071594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715991735458374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.8662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2215.05224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033840,298.56549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8614501953125,0.9990000128746032,1.0,0.5329116582870483,299.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8614501953125,0.9990000128746032,1.0,0.5611816644668579,299.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8614501953125,0.9990000128746032,1.0,0.4144868552684784,298.7635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.8614501953125,0.9990000128746032,1.0,0.5611816644668579,298.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8614501953125,0.9990000128746032,1.0,2.662004232406616,292.86138916015625,284.95001220703125,299.4169006347656,295.6629638671875,299.0776062011719,298.97918701171875,292.8611145019531,1.0,1.0,0.1922467797994613,0.1922467797994613,1.0,1.0,-5.689975261688232,0.8481500148773193,4.841825008392334,-0.4292815029621124,1.0,0.6499999761581421,0.0,296.0245666503906,410.0,47988.15625,0.0,13486.150390625,1.0,283.1499938964844,290.6470031738281,298.6645812988281,301.8071594238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715991735458374,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.8662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2215.05224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033900,298.5583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.85467529296875,0.9990000128746032,1.0,0.5329114198684692,299.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.85467529296875,0.9990000128746032,1.0,0.5611814260482788,299.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.85467529296875,0.9990000128746032,1.0,0.414486676454544,298.7572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.85467529296875,0.9990000128746032,1.0,0.5611814260482788,298.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.85467529296875,0.9990000128746032,1.0,2.6620030403137207,292.8546142578125,284.95001220703125,299.39697265625,295.6510314941406,299.06817626953125,298.9727783203125,292.85430908203125,1.0,1.0,0.1922572404146194,0.1922572404146194,1.0,1.0,-5.689972400665283,0.8481923341751099,4.841780185699463,-0.4292227029800415,1.0,0.6499999761581421,0.0,296.0258178710937,410.0,47955.2578125,0.0,13486.1455078125,1.0,283.1499938964844,290.6418762207031,298.6526184082031,301.7930603027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717521786689758,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.44091796875,0.0,149.58847045898438,1895.4371337890625,0.0,2216.413330078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18033960,298.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.8477783203125,0.9990000128746032,1.0,0.5329111814498901,299.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.8477783203125,0.9990000128746032,1.0,0.5611811280250549,299.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8477783203125,0.9990000128746032,1.0,0.4144864678382873,298.75079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8477783203125,0.9990000128746032,1.0,0.5611811280250549,298.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8477783203125,0.9990000128746032,1.0,2.662001609802246,292.84771728515625,284.95001220703125,299.37701416015625,295.6391296386719,299.05865478515625,298.96630859375,292.847412109375,1.0,1.0,0.1922731846570968,0.1922731846570968,1.0,1.0,-5.689969539642334,0.8482564091682434,4.8417134284973145,-0.4291418492794037,1.0,0.6499999761581421,0.0,296.0271301269531,410.0,47921.8359375,0.0,13486.1396484375,1.0,283.1499938964844,290.6366882324219,298.64068603515625,301.7789611816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719013690948486,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.97607421875,0.0,149.58847045898438,1895.4371337890625,0.0,2217.7412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18034020,298.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.833740234375,0.9990000128746032,1.0,0.5329106450080872,299.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.833740234375,0.9990000128746032,1.0,0.561180591583252,299.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.833740234375,0.9990000128746032,1.0,0.4144860804080963,298.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.833740234375,0.9990000128746032,1.0,0.561180591583252,298.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.833740234375,0.9990000128746032,1.0,2.661998987197876,292.83367919921875,284.95001220703125,299.3370056152344,295.6153259277344,299.0394592285156,298.9531555175781,292.8333740234375,1.0,1.0,0.1923050731420517,0.1923050731420517,1.0,1.0,-5.689964294433594,0.848385751247406,4.841578483581543,-0.4289783239364624,1.0,0.6499999761581421,0.0,296.02978515625,410.0,47853.8828125,0.0,13486.1298828125,1.0,283.1499938964844,290.6261291503906,298.6168212890625,301.7507019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772190272808075,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.96142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2220.31298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18034080,298.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.833740234375,0.9990000128746032,1.0,0.5329106450080872,299.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.833740234375,0.9990000128746032,1.0,0.561180591583252,299.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.833740234375,0.9990000128746032,1.0,0.4144860804080963,298.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.833740234375,0.9990000128746032,1.0,0.561180591583252,298.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.833740234375,0.9990000128746032,1.0,2.661998987197876,292.83367919921875,284.95001220703125,299.3370056152344,295.6153259277344,299.0394592285156,298.9531555175781,292.8333740234375,1.0,1.0,0.1923050731420517,0.1923050731420517,1.0,1.0,-5.689964294433594,0.848385751247406,4.841578483581543,-0.4289783239364624,1.0,0.6499999761581421,0.0,296.02978515625,410.0,47853.8828125,0.0,13486.1298828125,1.0,283.1499938964844,290.6261291503906,298.6168212890625,301.7507019042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772190272808075,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.96142578125,0.0,149.58847045898438,1895.4371337890625,0.0,2220.31298828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18034140,298.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.81939697265625,0.9990000128746032,1.0,0.5329101085662842,299.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.81939697265625,0.9990000128746032,1.0,0.5611799955368042,299.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.81939697265625,0.9990000128746032,1.0,0.4144856631755829,298.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.81939697265625,0.9990000128746032,1.0,0.5611799955368042,298.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.81939697265625,0.9990000128746032,1.0,2.661996364593506,292.8193359375,284.95001220703125,299.2969055175781,295.5915832519531,299.0200500488281,298.9397277832031,292.81903076171875,1.0,1.0,0.1923369616270065,0.1923369616270065,1.0,1.0,-5.6899590492248535,0.848515510559082,4.841443538665772,-0.4288135170936584,1.0,0.6499999761581421,0.0,296.032470703125,410.0,47784.484375,0.0,13486.119140625,1.0,283.1499938964844,290.6153259277344,298.593017578125,301.722412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724670171737671,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2222.77685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18034200,298.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.81939697265625,0.9990000128746032,1.0,0.5329101085662842,299.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.81939697265625,0.9990000128746032,1.0,0.5611799955368042,299.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.81939697265625,0.9990000128746032,1.0,0.4144856631755829,298.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.81939697265625,0.9990000128746032,1.0,0.5611799955368042,298.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.81939697265625,0.9990000128746032,1.0,2.661996364593506,292.8193359375,284.95001220703125,299.2969055175781,295.5915832519531,299.0200500488281,298.9397277832031,292.81903076171875,1.0,1.0,0.1923369616270065,0.1923369616270065,1.0,1.0,-5.6899590492248535,0.848515510559082,4.841443538665772,-0.4288135170936584,1.0,0.6499999761581421,0.0,296.032470703125,410.0,47784.484375,0.0,13486.119140625,1.0,283.1499938964844,290.6153259277344,298.593017578125,301.722412109375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724670171737671,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2222.77685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18034260,298.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.80474853515625,0.9990000128746032,1.0,0.5329095721244812,299.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.80474853515625,0.9990000128746032,1.0,0.5611794590950012,299.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.80474853515625,0.9990000128746032,1.0,0.414485216140747,298.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.80474853515625,0.9990000128746032,1.0,0.5611794590950012,298.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.80474853515625,0.9990000128746032,1.0,2.6619935035705566,292.8046875,284.95001220703125,299.2568359375,295.5679016113281,299.0004577636719,298.9260559082031,292.8043518066406,1.0,1.0,0.1923528164625167,0.1923528164625167,1.0,1.0,-5.689952850341797,0.8485812544822693,4.841371536254883,-0.4287122189998626,1.0,0.6499999761581421,0.0,296.0351867675781,410.0,47713.62890625,0.0,13486.107421875,1.0,283.1499938964844,290.60430908203125,298.5692749023437,301.694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772731602191925,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.60498046875,0.0,149.58847045898438,1895.4371337890625,0.0,2225.133544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18034320,298.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.80474853515625,0.9990000128746032,1.0,0.5329095721244812,299.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.80474853515625,0.9990000128746032,1.0,0.5611794590950012,299.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.80474853515625,0.9990000128746032,1.0,0.414485216140747,298.71142578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.80474853515625,0.9990000128746032,1.0,0.5611794590950012,298.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.80474853515625,0.9990000128746032,1.0,2.6619935035705566,292.8046875,284.95001220703125,299.2568359375,295.5679016113281,299.0004577636719,298.9260559082031,292.8043518066406,1.0,1.0,0.1923528164625167,0.1923528164625167,1.0,1.0,-5.689952850341797,0.8485812544822693,4.841371536254883,-0.4287122189998626,1.0,0.6499999761581421,0.0,296.0351867675781,410.0,47713.62890625,0.0,13486.107421875,1.0,283.1499938964844,290.60430908203125,298.5692749023437,301.694091796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772731602191925,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.60498046875,0.0,149.58847045898438,1895.4371337890625,0.0,2225.133544921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
