time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034380,298.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.789794921875,0.9990000128746032,1.0,0.5329089760780334,299.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.789794921875,0.9990000128746032,1.0,0.5611788630485535,299.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.789794921875,0.9990000128746032,1.0,0.4144847691059112,298.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.789794921875,0.9990000128746032,1.0,0.5611788630485535,298.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.789794921875,0.9990000128746032,1.0,2.6619908809661865,292.78973388671875,284.95001220703125,299.2168884277344,295.5442810058594,298.9806823730469,298.9121398925781,292.7894287109375,1.0,1.0,0.192368671298027,0.192368671298027,1.0,1.0,-5.689947128295898,0.8486449122428894,4.841302394866943,-0.4286128580570221,1.0,0.6499999761581421,0.0,296.0378723144531,410.0,47641.42578125,0.0,13486.0966796875,1.0,283.1499938964844,290.5930480957031,298.54559326171875,301.6657409667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729846835136414,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.27099609375,0.0,149.58847045898438,1895.4371337890625,0.0,2227.38818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18034440,298.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.789794921875,0.9990000128746032,1.0,0.5329089760780334,299.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.789794921875,0.9990000128746032,1.0,0.5611788630485535,299.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.789794921875,0.9990000128746032,1.0,0.4144847691059112,298.6979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.789794921875,0.9990000128746032,1.0,0.5611788630485535,298.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.789794921875,0.9990000128746032,1.0,2.6619908809661865,292.78973388671875,284.95001220703125,299.2168884277344,295.5442810058594,298.9806823730469,298.9121398925781,292.7894287109375,1.0,1.0,0.192368671298027,0.192368671298027,1.0,1.0,-5.689947128295898,0.8486449122428894,4.841302394866943,-0.4286128580570221,1.0,0.6499999761581421,0.0,296.0378723144531,410.0,47641.42578125,0.0,13486.0966796875,1.0,283.1499938964844,290.5930480957031,298.54559326171875,301.6657409667969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729846835136414,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.27099609375,0.0,149.58847045898438,1895.4371337890625,0.0,2227.38818359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18034500,298.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7822570800781,0.9990000128746032,1.0,0.5329087376594543,298.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7822570800781,0.9990000128746032,1.0,0.5611785054206848,299.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7822570800781,0.9990000128746032,1.0,0.4144845604896545,298.6911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7822570800781,0.9990000128746032,1.0,0.5611785054206848,298.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7822570800781,0.9990000128746032,1.0,2.661989450454712,292.7821960449219,284.95001220703125,299.1969909667969,295.532470703125,298.97076416015625,298.9051208496094,292.7818908691406,1.0,1.0,0.1923765987157821,0.1923765987157821,1.0,1.0,-5.689944267272949,0.8486767411231995,4.8412675857543945,-0.4285632073879242,1.0,0.6499999761581421,0.0,296.03924560546875,410.0,47605.05078125,0.0,13486.0908203125,1.0,283.1499938964844,290.58740234375,298.53375244140625,301.6515808105469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731080651283264,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.58447265625,0.0,149.58847045898438,1895.4371337890625,0.0,2228.48779296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18034560,298.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.77471923828125,0.9990000128746032,1.0,0.5329084396362305,298.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.77471923828125,0.9990000128746032,1.0,0.5611782670021057,299.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.77471923828125,0.9990000128746032,1.0,0.4144843518733978,298.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.77471923828125,0.9990000128746032,1.0,0.5611782670021057,298.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.77471923828125,0.9990000128746032,1.0,2.6619880199432373,292.774658203125,284.95001220703125,299.1771545410156,295.52069091796875,298.9608459472656,298.8980712890625,292.7743225097656,1.0,1.0,0.1923925280570984,0.1923925280570984,1.0,1.0,-5.68994140625,0.8487398028373718,4.8412017822265625,-0.4284824132919311,1.0,0.6499999761581421,0.0,296.04058837890625,410.0,47568.55078125,0.0,13486.0849609375,1.0,283.1499938964844,290.58172607421875,298.5219421386719,301.63739013671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732297778129578,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.89013671875,0.0,149.58847045898438,1895.4371337890625,0.0,2229.57275390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18034620,298.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7593078613281,0.9990000128746032,1.0,0.5329079031944275,298.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7593078613281,0.9990000128746032,1.0,0.561177670955658,299.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7593078613281,0.9990000128746032,1.0,0.4144839346408844,298.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7593078613281,0.9990000128746032,1.0,0.561177670955658,298.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7593078613281,0.9990000128746032,1.0,2.661985397338867,292.7592468261719,284.95001220703125,299.1377258300781,295.49713134765625,298.9408569335937,298.8836975097656,292.7589111328125,1.0,1.0,0.192424401640892,0.192424401640892,1.0,1.0,-5.68993616104126,0.8488693237304688,4.841066360473633,-0.4283183217048645,1.0,0.6499999761581421,0.0,296.04327392578125,410.0,47494.23828125,0.0,13486.0751953125,1.0,283.1499938964844,290.57012939453125,298.4983215332031,301.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734633088111877,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.40478515625,0.0,149.58847045898438,1895.4371337890625,0.0,2231.654541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18034680,298.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7593078613281,0.9990000128746032,1.0,0.5329079031944275,298.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7593078613281,0.9990000128746032,1.0,0.561177670955658,299.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7593078613281,0.9990000128746032,1.0,0.4144839346408844,298.67047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7593078613281,0.9990000128746032,1.0,0.561177670955658,298.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7593078613281,0.9990000128746032,1.0,2.661985397338867,292.7592468261719,284.95001220703125,299.1377258300781,295.49713134765625,298.9408569335937,298.8836975097656,292.7589111328125,1.0,1.0,0.192424401640892,0.192424401640892,1.0,1.0,-5.68993616104126,0.8488693237304688,4.841066360473633,-0.4283183217048645,1.0,0.6499999761581421,0.0,296.04327392578125,410.0,47494.23828125,0.0,13486.0751953125,1.0,283.1499938964844,290.57012939453125,298.4983215332031,301.6090087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734633088111877,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.40478515625,0.0,149.58847045898438,1895.4371337890625,0.0,2231.654541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18034740,298.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436828613281,0.9990000128746032,1.0,0.5329074263572693,298.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436828613281,0.9990000128746032,1.0,0.5611771941184998,299.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436828613281,0.9990000128746032,1.0,0.4144835472106933,298.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436828613281,0.9990000128746032,1.0,0.5611771941184998,298.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436828613281,0.9990000128746032,1.0,2.661983013153076,292.7436218261719,284.95001220703125,299.09869384765625,295.4736022949219,298.9207763671875,298.8691101074219,292.7432861328125,1.0,1.0,0.1924562752246856,0.1924562752246856,1.0,1.0,-5.68993091583252,0.8489991426467896,4.840931415557861,-0.4281554520130157,1.0,0.6499999761581421,0.0,296.0458068847656,410.0,47418.86328125,0.0,13486.064453125,1.0,283.1499938964844,290.55841064453125,298.47479248046875,301.5805969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736870646476746,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.84375,0.0,149.58847045898438,1895.4371337890625,0.0,2233.649658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18034800,298.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436828613281,0.9990000128746032,1.0,0.5329074263572693,298.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436828613281,0.9990000128746032,1.0,0.5611771941184998,299.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436828613281,0.9990000128746032,1.0,0.4144835472106933,298.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436828613281,0.9990000128746032,1.0,0.5611771941184998,298.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.7436828613281,0.9990000128746032,1.0,2.661983013153076,292.7436218261719,284.95001220703125,299.09869384765625,295.4736022949219,298.9207763671875,298.8691101074219,292.7432861328125,1.0,1.0,0.1924562752246856,0.1924562752246856,1.0,1.0,-5.68993091583252,0.8489991426467896,4.840931415557861,-0.4281554520130157,1.0,0.6499999761581421,0.0,296.0458068847656,410.0,47418.86328125,0.0,13486.064453125,1.0,283.1499938964844,290.55841064453125,298.47479248046875,301.5805969238281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736870646476746,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.84375,0.0,149.58847045898438,1895.4371337890625,0.0,2233.649658203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18034860,298.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7278137207031,0.9990000128746032,1.0,0.5329068899154663,298.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7278137207031,0.9990000128746032,1.0,0.5611766576766968,299.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7278137207031,0.9990000128746032,1.0,0.4144831597805023,298.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7278137207031,0.9990000128746032,1.0,0.5611766576766968,298.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7278137207031,0.9990000128746032,1.0,2.661980390548706,292.7277526855469,284.95001220703125,299.06011962890625,295.4501342773437,298.9006042480469,298.854248046875,292.7274169921875,1.0,1.0,0.1924669593572616,0.1924669593572616,1.0,1.0,-5.689925670623779,0.8490443825721741,4.84088134765625,-0.4280787706375122,1.0,0.6499999761581421,0.0,296.0481872558594,410.0,47342.35546875,0.0,13486.0546875,1.0,283.1499938964844,290.5464782714844,298.4512634277344,301.5521545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739007472991943,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.20068359375,0.0,149.58847045898438,1895.4371337890625,0.0,2235.55517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18034920,298.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.7278137207031,0.9990000128746032,1.0,0.5329068899154663,298.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.7278137207031,0.9990000128746032,1.0,0.5611766576766968,299.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7278137207031,0.9990000128746032,1.0,0.4144831597805023,298.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7278137207031,0.9990000128746032,1.0,0.5611766576766968,298.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7278137207031,0.9990000128746032,1.0,2.661980390548706,292.7277526855469,284.95001220703125,299.06011962890625,295.4501342773437,298.9006042480469,298.854248046875,292.7274169921875,1.0,1.0,0.1924669593572616,0.1924669593572616,1.0,1.0,-5.689925670623779,0.8490443825721741,4.84088134765625,-0.4280787706375122,1.0,0.6499999761581421,0.0,296.0481872558594,410.0,47342.35546875,0.0,13486.0546875,1.0,283.1499938964844,290.5464782714844,298.4512634277344,301.5521545410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739007472991943,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.20068359375,0.0,149.58847045898438,1895.4371337890625,0.0,2235.55517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18034980,298.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117614746094,0.9990000128746032,1.0,0.5329064726829529,298.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117614746094,0.9990000128746032,1.0,0.5611761212348938,299.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117614746094,0.9990000128746032,1.0,0.4144828021526336,298.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117614746094,0.9990000128746032,1.0,0.5611761212348938,298.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117614746094,0.9990000128746032,1.0,2.661978006362915,292.7117004394531,284.95001220703125,299.02215576171875,295.4267272949219,298.88037109375,298.8391418457031,292.7113342285156,1.0,1.0,0.1924776434898376,0.1924776434898376,1.0,1.0,-5.689920425415039,0.8490870594978333,4.84083366394043,-0.4280067980289459,1.0,0.6499999761581421,0.0,296.0504150390625,410.0,47264.8984375,0.0,13486.0458984375,1.0,283.1499938964844,290.534423828125,298.42779541015625,301.5237121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741051316261292,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.4912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2237.378662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18035040,298.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117614746094,0.9990000128746032,1.0,0.5329064726829529,298.9225769042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117614746094,0.9990000128746032,1.0,0.5611761212348938,299.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117614746094,0.9990000128746032,1.0,0.4144828021526336,298.6278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117614746094,0.9990000128746032,1.0,0.5611761212348938,298.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7117614746094,0.9990000128746032,1.0,2.661978006362915,292.7117004394531,284.95001220703125,299.02215576171875,295.4267272949219,298.88037109375,298.8391418457031,292.7113342285156,1.0,1.0,0.1924776434898376,0.1924776434898376,1.0,1.0,-5.689920425415039,0.8490870594978333,4.84083366394043,-0.4280067980289459,1.0,0.6499999761581421,0.0,296.0504150390625,410.0,47264.8984375,0.0,13486.0458984375,1.0,283.1499938964844,290.534423828125,298.42779541015625,301.5237121582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741051316261292,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7845.4912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2237.378662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18035100,298.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.70367431640625,0.9990000128746032,1.0,0.5329062342643738,298.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.70367431640625,0.9990000128746032,1.0,0.5611758828163147,299.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.70367431640625,0.9990000128746032,1.0,0.4144826233386993,298.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.70367431640625,0.9990000128746032,1.0,0.5611758828163147,298.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.70367431640625,0.9990000128746032,1.0,2.6619768142700195,292.70361328125,284.95001220703125,299.00341796875,295.4150085449219,298.8702087402344,298.8315124511719,292.7032470703125,1.0,1.0,0.192482978105545,0.192482978105545,1.0,1.0,-5.689918518066406,0.8491083979606628,4.84080982208252,-0.4279712438583374,1.0,0.6499999761581421,0.0,296.0514831542969,410.0,47225.94921875,0.0,13486.041015625,1.0,283.1499938964844,290.5283508300781,298.41607666015625,301.50946044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774204671382904,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.62255859375,0.0,149.58847045898438,1895.4371337890625,0.0,2238.266357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18035160,298.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.695556640625,0.9990000128746032,1.0,0.5329059958457947,298.9062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.695556640625,0.9990000128746032,1.0,0.5611757040023804,299.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.695556640625,0.9990000128746032,1.0,0.4144824743270874,298.61334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.695556640625,0.9990000128746032,1.0,0.5611757040023804,298.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.695556640625,0.9990000128746032,1.0,2.661975860595703,292.69549560546875,284.95001220703125,298.9848327636719,295.4033203125,298.860107421875,298.8238830566406,292.6951599121094,1.0,1.0,0.1924991160631179,0.1924991160631179,1.0,1.0,-5.689916133880615,0.8491716384887695,4.840744495391846,-0.4278948307037353,1.0,0.6499999761581421,0.0,296.0525207519531,410.0,47186.9296875,0.0,13486.037109375,1.0,283.1499938964844,290.52227783203125,298.40435791015625,301.4952392578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77430260181427,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.75048828125,0.0,149.58847045898438,1895.4371337890625,0.0,2239.140380859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18035220,298.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.67919921875,0.9990000128746032,1.0,0.5329056978225708,298.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.67919921875,0.9990000128746032,1.0,0.5611753463745117,299.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67919921875,0.9990000128746032,1.0,0.4144822061061859,298.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.67919921875,0.9990000128746032,1.0,0.5611753463745117,298.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.67919921875,0.9990000128746032,1.0,2.6619744300842285,292.6791076660156,284.95001220703125,298.9482727050781,295.3799743652344,298.8399353027344,298.8083801269531,292.67877197265625,1.0,1.0,0.1925313919782638,0.1925313919782638,1.0,1.0,-5.689912796020508,0.8493035435676575,4.840609550476074,-0.4277404248714447,1.0,0.6499999761581421,0.0,296.0542907714844,410.0,47108.1875,0.0,13486.0302734375,1.0,283.1499938964844,290.5099792480469,298.3809509277344,301.466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744914889335632,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.96337890625,0.0,149.58847045898438,1895.4371337890625,0.0,2240.826416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18035280,298.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.67919921875,0.9990000128746032,1.0,0.5329056978225708,298.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.67919921875,0.9990000128746032,1.0,0.5611753463745117,299.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67919921875,0.9990000128746032,1.0,0.4144822061061859,298.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.67919921875,0.9990000128746032,1.0,0.5611753463745117,298.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.67919921875,0.9990000128746032,1.0,2.6619744300842285,292.6791076660156,284.95001220703125,298.9482727050781,295.3799743652344,298.8399353027344,298.8083801269531,292.67877197265625,1.0,1.0,0.1925313919782638,0.1925313919782638,1.0,1.0,-5.689912796020508,0.8493035435676575,4.840609550476074,-0.4277404248714447,1.0,0.6499999761581421,0.0,296.0542907714844,410.0,47108.1875,0.0,13486.0302734375,1.0,283.1499938964844,290.5099792480469,298.3809509277344,301.466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744914889335632,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.96337890625,0.0,149.58847045898438,1895.4371337890625,0.0,2240.826416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18035340,298.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6626892089844,0.9990000128746032,1.0,0.5329053997993469,298.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6626892089844,0.9990000128746032,1.0,0.5611750483512878,299.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6626892089844,0.9990000128746032,1.0,0.4144819974899292,298.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6626892089844,0.9990000128746032,1.0,0.5611750483512878,297.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6626892089844,0.9990000128746032,1.0,2.661972999572754,292.66259765625,284.95001220703125,298.9125671386719,295.3566589355469,298.8197326660156,298.79266357421875,292.6622619628906,1.0,1.0,0.1925636529922485,0.1925636529922485,1.0,1.0,-5.689909934997559,0.8494357466697693,4.8404741287231445,-0.4275884628295898,1.0,0.6499999761581421,0.0,296.05584716796875,410.0,47029.1796875,0.0,13486.025390625,1.0,283.1499938964844,290.4976806640625,298.3576354980469,301.4383850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746745944023132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.1689453125,0.0,149.58847045898438,1895.4371337890625,0.0,2242.4609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18035400,298.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6626892089844,0.9990000128746032,1.0,0.5329053997993469,298.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6626892089844,0.9990000128746032,1.0,0.5611750483512878,299.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.6626892089844,0.9990000128746032,1.0,0.4144819974899292,298.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6626892089844,0.9990000128746032,1.0,0.5611750483512878,297.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6626892089844,0.9990000128746032,1.0,2.661972999572754,292.66259765625,284.95001220703125,298.9125671386719,295.3566589355469,298.8197326660156,298.79266357421875,292.6622619628906,1.0,1.0,0.1925636529922485,0.1925636529922485,1.0,1.0,-5.689909934997559,0.8494357466697693,4.8404741287231445,-0.4275884628295898,1.0,0.6499999761581421,0.0,296.05584716796875,410.0,47029.1796875,0.0,13486.025390625,1.0,283.1499938964844,290.4976806640625,298.3576354980469,301.4383850097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746745944023132,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.1689453125,0.0,149.58847045898438,1895.4371337890625,0.0,2242.4609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18035460,298.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.646728515625,0.9990000128746032,1.0,0.5329051613807678,298.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.646728515625,0.9990000128746032,1.0,0.5611748099327087,299.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.646728515625,0.9990000128746032,1.0,0.4144817888736725,298.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.646728515625,0.9990000128746032,1.0,0.5611748099327087,297.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.646728515625,0.9990000128746032,1.0,2.66197156906128,292.6466369628906,284.95001220703125,298.8778076171875,295.3334045410156,298.7996826171875,298.7770080566406,292.6462707519531,1.0,1.0,0.1925833225250244,0.1925833225250244,1.0,1.0,-5.689907550811768,0.8495177626609802,4.840389728546143,-0.4274890422821045,1.0,0.6499999761581421,0.0,296.0572204589844,410.0,46956.5859375,0.0,13486.01953125,1.0,283.1499938964844,290.4866027832031,298.3344421386719,301.4106140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748838663101196,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.1083984375,0.0,149.58847045898438,1895.4371337890625,0.0,2244.329345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18035520,298.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.646728515625,0.9990000128746032,1.0,0.5329051613807678,298.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.646728515625,0.9990000128746032,1.0,0.5611748099327087,299.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.646728515625,0.9990000128746032,1.0,0.4144817888736725,298.56903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.646728515625,0.9990000128746032,1.0,0.5611748099327087,297.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.646728515625,0.9990000128746032,1.0,2.66197156906128,292.6466369628906,284.95001220703125,298.8778076171875,295.3334045410156,298.7996826171875,298.7770080566406,292.6462707519531,1.0,1.0,0.1925833225250244,0.1925833225250244,1.0,1.0,-5.689907550811768,0.8495177626609802,4.840389728546143,-0.4274890422821045,1.0,0.6499999761581421,0.0,296.0572204589844,410.0,46956.5859375,0.0,13486.01953125,1.0,283.1499938964844,290.4866027832031,298.3344421386719,301.4106140136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748838663101196,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.1083984375,0.0,149.58847045898438,1895.4371337890625,0.0,2244.329345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18035580,298.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6300354003906,0.9990000128746032,1.0,0.5329049825668335,298.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6300354003906,0.9990000128746032,1.0,0.5611746311187744,299.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6300354003906,0.9990000128746032,1.0,0.4144816696643829,298.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6300354003906,0.9990000128746032,1.0,0.5611746311187744,297.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6300354003906,0.9990000128746032,1.0,2.661970853805542,292.6299743652344,284.95001220703125,298.8440856933594,295.3101806640625,298.7797546386719,298.76104736328125,292.6296081542969,1.0,1.0,0.1926030069589615,0.1926030069589615,1.0,1.0,-5.689905643463135,0.8495983481407166,4.840307235717773,-0.4273967444896698,1.0,0.6499999761581421,0.0,296.0581359863281,410.0,46878.90234375,0.0,13486.0166015625,1.0,283.1499938964844,290.47418212890625,298.3111572265625,301.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750679850578308,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.25732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2245.9736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18035640,298.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6300354003906,0.9990000128746032,1.0,0.5329049825668335,298.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6300354003906,0.9990000128746032,1.0,0.5611746311187744,299.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6300354003906,0.9990000128746032,1.0,0.4144816696643829,298.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6300354003906,0.9990000128746032,1.0,0.5611746311187744,297.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6300354003906,0.9990000128746032,1.0,2.661970853805542,292.6299743652344,284.95001220703125,298.8440856933594,295.3101806640625,298.7797546386719,298.76104736328125,292.6296081542969,1.0,1.0,0.1926030069589615,0.1926030069589615,1.0,1.0,-5.689905643463135,0.8495983481407166,4.840307235717773,-0.4273967444896698,1.0,0.6499999761581421,0.0,296.0581359863281,410.0,46878.90234375,0.0,13486.0166015625,1.0,283.1499938964844,290.47418212890625,298.3111572265625,301.3821716308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750679850578308,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.25732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2245.9736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18035700,298.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.621826171875,0.9990000128746032,1.0,0.5329049229621887,298.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.621826171875,0.9990000128746032,1.0,0.5611745715141296,299.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.621826171875,0.9990000128746032,1.0,0.4144816100597381,298.5465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.621826171875,0.9990000128746032,1.0,0.5611745715141296,297.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.621826171875,0.9990000128746032,1.0,2.661970615386963,292.6217346191406,284.95001220703125,298.82763671875,295.298583984375,298.7698059082031,298.75299072265625,292.62139892578125,1.0,1.0,0.1926128417253494,0.1926128417253494,1.0,1.0,-5.689905166625977,0.8496387600898743,4.840266227722168,-0.4273520112037658,1.0,0.6499999761581421,0.0,296.0585021972656,410.0,46841.45703125,0.0,13486.015625,1.0,283.1499938964844,290.46832275390625,298.2995300292969,301.3680725097656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751598954200745,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.5478515625,0.0,149.58847045898438,1895.4371337890625,0.0,2246.79443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18035760,298.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.6135559082031,0.9990000128746032,1.0,0.5329049229621887,298.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6135559082031,0.9990000128746032,1.0,0.5611745119094849,299.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6135559082031,0.9990000128746032,1.0,0.4144816100597381,298.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6135559082031,0.9990000128746032,1.0,0.5611745119094849,297.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6135559082031,0.9990000128746032,1.0,2.661970376968384,292.6134948730469,284.95001220703125,298.8114624023437,295.2870178222656,298.7598876953125,298.744873046875,292.6131286621094,1.0,1.0,0.1926256418228149,0.1926256418228149,1.0,1.0,-5.689904689788818,0.8496909141540527,4.840213775634766,-0.4272966682910919,1.0,0.6499999761581421,0.0,296.05877685546875,410.0,46803.9140625,0.0,13486.0146484375,1.0,283.1499938964844,290.46246337890625,298.2879638671875,301.35406494140625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752528190612793,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.84423828125,0.0,149.58847045898438,1895.4371337890625,0.0,2247.62451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18035820,298.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.59686279296875,0.9990000128746032,1.0,0.5329049229621887,298.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.59686279296875,0.9990000128746032,1.0,0.5611745119094849,299.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.59686279296875,0.9990000128746032,1.0,0.4144816100597381,298.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.59686279296875,0.9990000128746032,1.0,0.5611745119094849,297.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.59686279296875,0.9990000128746032,1.0,2.661970376968384,292.5967712402344,284.95001220703125,298.78009033203125,295.263916015625,298.7400817871094,298.72833251953125,292.596435546875,1.0,1.0,0.1926512718200683,0.1926512718200683,1.0,1.0,-5.689904689788818,0.8497963547706604,4.840108394622803,-0.4271887838840484,1.0,0.6499999761581421,0.0,296.0590209960937,410.0,46728.13671875,0.0,13486.0146484375,1.0,283.1499938964844,290.4506225585937,298.2647399902344,301.325927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754325270652771,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.37451171875,0.0,149.58847045898438,1895.4371337890625,0.0,2249.22998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18035880,298.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.59686279296875,0.9990000128746032,1.0,0.5329049229621887,298.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.59686279296875,0.9990000128746032,1.0,0.5611745119094849,299.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.59686279296875,0.9990000128746032,1.0,0.4144816100597381,298.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.59686279296875,0.9990000128746032,1.0,0.5611745119094849,297.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.59686279296875,0.9990000128746032,1.0,2.661970376968384,292.5967712402344,284.95001220703125,298.78009033203125,295.263916015625,298.7400817871094,298.72833251953125,292.596435546875,1.0,1.0,0.1926512718200683,0.1926512718200683,1.0,1.0,-5.689904689788818,0.8497963547706604,4.840108394622803,-0.4271887838840484,1.0,0.6499999761581421,0.0,296.0590209960937,410.0,46728.13671875,0.0,13486.0146484375,1.0,283.1499938964844,290.4506225585937,298.2647399902344,301.325927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754325270652771,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.37451171875,0.0,149.58847045898438,1895.4371337890625,0.0,2249.22998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18035940,298.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5801086425781,0.9990000128746032,1.0,0.5329049825668335,298.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5801086425781,0.9990000128746032,1.0,0.5611745715141296,299.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5801086425781,0.9990000128746032,1.0,0.4144816398620605,298.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5801086425781,0.9990000128746032,1.0,0.5611745715141296,297.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5801086425781,0.9990000128746032,1.0,2.661970615386963,292.5800476074219,284.95001220703125,298.75,295.2408447265625,298.7203063964844,298.711669921875,292.5796813964844,1.0,1.0,0.1926769018173217,0.1926769018173217,1.0,1.0,-5.689905166625977,0.8499021530151367,4.84000301361084,-0.4270839095115661,1.0,0.6499999761581421,0.0,296.0590209960937,410.0,46652.2578125,0.0,13486.015625,1.0,283.1499938964844,290.4388122558594,298.24169921875,301.2980041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756173014640808,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.94775390625,0.0,149.58847045898438,1895.4371337890625,0.0,2250.881103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18036000,298.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5801086425781,0.9990000128746032,1.0,0.5329049825668335,298.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5801086425781,0.9990000128746032,1.0,0.5611745715141296,299.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5801086425781,0.9990000128746032,1.0,0.4144816398620605,298.5079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.5801086425781,0.9990000128746032,1.0,0.5611745715141296,297.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5801086425781,0.9990000128746032,1.0,2.661970615386963,292.5800476074219,284.95001220703125,298.75,295.2408447265625,298.7203063964844,298.711669921875,292.5796813964844,1.0,1.0,0.1926769018173217,0.1926769018173217,1.0,1.0,-5.689905166625977,0.8499021530151367,4.84000301361084,-0.4270839095115661,1.0,0.6499999761581421,0.0,296.0590209960937,410.0,46652.2578125,0.0,13486.015625,1.0,283.1499938964844,290.4388122558594,298.24169921875,301.2980041503906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756173014640808,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.94775390625,0.0,149.58847045898438,1895.4371337890625,0.0,2250.881103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18036060,298.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626525878906,0.9990000128746032,1.0,0.5329049229621887,298.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626525878906,0.9990000128746032,1.0,0.5611745119094849,299.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626525878906,0.9990000128746032,1.0,0.4144816100597381,298.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626525878906,0.9990000128746032,1.0,0.5611745119094849,297.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626525878906,0.9990000128746032,1.0,2.661970376968384,292.56256103515625,284.95001220703125,298.7216491699219,295.2149963378906,298.70068359375,298.6944580078125,292.56219482421875,1.0,1.0,0.192692682147026,0.192692682147026,1.0,1.0,-5.689904689788818,0.8499683737754822,4.839936256408691,-0.4270131587982178,1.0,0.6499999761581421,0.0,296.0594177246094,410.0,46573.72265625,0.0,13486.0146484375,1.0,283.1499938964844,290.4266357421875,298.21563720703125,301.2674865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759422659873962,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.6767578125,0.0,149.58847045898438,1895.4371337890625,0.0,2253.7861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18036120,298.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626525878906,0.9990000128746032,1.0,0.5329049229621887,298.7713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626525878906,0.9990000128746032,1.0,0.5611745119094849,299.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626525878906,0.9990000128746032,1.0,0.4144816100597381,298.4920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626525878906,0.9990000128746032,1.0,0.5611745119094849,297.8935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5626525878906,0.9990000128746032,1.0,2.661970376968384,292.56256103515625,284.95001220703125,298.7216491699219,295.2149963378906,298.70068359375,298.6944580078125,292.56219482421875,1.0,1.0,0.192692682147026,0.192692682147026,1.0,1.0,-5.689904689788818,0.8499683737754822,4.839936256408691,-0.4270131587982178,1.0,0.6499999761581421,0.0,296.0594177246094,410.0,46573.72265625,0.0,13486.0146484375,1.0,283.1499938964844,290.4266357421875,298.21563720703125,301.2674865722656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759422659873962,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7740.6767578125,0.0,149.58847045898438,1895.4371337890625,0.0,2253.7861328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18036180,298.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5445556640625,0.9990000128746032,1.0,0.5329047441482544,298.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5445556640625,0.9990000128746032,1.0,0.5611743330955505,299.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5445556640625,0.9990000128746032,1.0,0.4144814610481262,298.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5445556640625,0.9990000128746032,1.0,0.5611743330955505,297.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5445556640625,0.9990000128746032,1.0,2.6619694232940674,292.5444641113281,284.95001220703125,298.6952514648437,295.1837463378906,298.6811218261719,298.6769714355469,292.5440673828125,1.0,1.0,0.1927084773778915,0.1927084773778915,1.0,1.0,-5.6899027824401855,0.8500329256057739,4.839869976043701,-0.4269352555274963,1.0,0.6499999761581421,0.0,296.0604553222656,410.0,46492.828125,0.0,13486.0107421875,1.0,283.1499938964844,290.41412353515625,298.1863708496094,301.2341003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766501307487488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.53662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2260.11669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18036240,298.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5445556640625,0.9990000128746032,1.0,0.5329047441482544,298.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5445556640625,0.9990000128746032,1.0,0.5611743330955505,299.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5445556640625,0.9990000128746032,1.0,0.4144814610481262,298.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5445556640625,0.9990000128746032,1.0,0.5611743330955505,297.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5445556640625,0.9990000128746032,1.0,2.6619694232940674,292.5444641113281,284.95001220703125,298.6952514648437,295.1837463378906,298.6811218261719,298.6769714355469,292.5440673828125,1.0,1.0,0.1927084773778915,0.1927084773778915,1.0,1.0,-5.6899027824401855,0.8500329256057739,4.839869976043701,-0.4269352555274963,1.0,0.6499999761581421,0.0,296.0604553222656,410.0,46492.828125,0.0,13486.0107421875,1.0,283.1499938964844,290.41412353515625,298.1863708496094,301.2341003417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766501307487488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.53662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2260.11669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18036300,298.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.53515625,0.9990000128746032,1.0,0.5329045057296753,298.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.53515625,0.9990000128746032,1.0,0.5611741542816162,299.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.53515625,0.9990000128746032,1.0,0.4144813120365143,298.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.53515625,0.9990000128746032,1.0,0.5611741542816162,297.869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.53515625,0.9990000128746032,1.0,2.661968469619751,292.5350646972656,284.95001220703125,298.6827392578125,295.166259765625,298.67144775390625,298.6681213378906,292.53466796875,1.0,1.0,0.1927163749933242,0.1927163749933242,1.0,1.0,-5.689900875091553,0.8500649333000183,4.839836120605469,-0.4268912076950073,1.0,0.6499999761581421,0.0,296.0613708496094,410.0,46451.21484375,0.0,13486.0068359375,1.0,283.1499938964844,290.4076843261719,298.1698303222656,301.21563720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770989537239075,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.46240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2264.1328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
