time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036360,298.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5254211425781,0.9990000128746032,1.0,0.5329039692878723,298.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.5254211425781,0.9990000128746032,1.0,0.5611735582351685,299.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5254211425781,0.9990000128746032,1.0,0.4144808650016784,298.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5254211425781,0.9990000128746032,1.0,0.5611735582351685,297.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.5254211425781,0.9990000128746032,1.0,2.661965847015381,292.5253295898437,284.95001220703125,298.6706848144531,295.1475524902344,298.66180419921875,298.6591796875,292.52490234375,1.0,1.0,0.192727729678154,0.192727729678154,1.0,1.0,-5.689895153045654,0.8501092195510864,4.839786052703857,-0.4268129169940948,1.0,0.6499999761581421,0.0,296.0639343261719,410.0,46408.46484375,0.0,13485.99609375,1.0,283.1499938964844,290.4010925292969,298.1514587402344,301.1952514648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777552604675293,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.88525390625,0.0,149.58847045898438,1895.4371337890625,0.0,2268.1943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18036420,298.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.511962890625,0.9990000128746032,1.0,0.5329027771949768,298.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.511962890625,0.9990000128746032,1.0,0.5611722469329834,299.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.511962890625,0.9990000128746032,1.0,0.414479911327362,298.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.511962890625,0.9990000128746032,1.0,0.5611722469329834,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.511962890625,0.9990000128746032,1.0,2.661959648132324,292.5118713378906,284.95001220703125,298.655029296875,295.12042236328125,298.6488037109375,298.64697265625,292.5114440917969,1.0,1.0,0.1927430927753448,0.1927430927753448,1.0,1.0,-5.689882278442383,0.8501688838005066,4.8397135734558105,-0.4266774952411651,1.0,0.6499999761581421,0.0,296.06964111328125,410.0,46349.6796875,0.0,13485.9716796875,1.0,283.1499938964844,290.3919982910156,298.1250915527344,301.1659851074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782441973686218,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.21728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2274.39013671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18036480,298.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5053100585937,0.9990000128746032,1.0,0.5329015851020813,298.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5053100585937,0.9990000128746032,1.0,0.5611709952354431,299.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5053100585937,0.9990000128746032,1.0,0.414478987455368,298.4427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5053100585937,0.9990000128746032,1.0,0.5611709952354431,297.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5053100585937,0.9990000128746032,1.0,2.6619536876678467,292.5052185058594,284.95001220703125,298.6477966308594,295.10675048828125,298.6426086425781,298.6410827636719,292.5047912597656,1.0,1.0,0.1927504390478134,0.1927504390478134,1.0,1.0,-5.6898698806762695,0.8501956462860107,4.839674472808838,-0.4265789985656738,1.0,0.6499999761581421,0.0,296.07501220703125,410.0,46320.8828125,0.0,13485.947265625,1.0,283.1499938964844,290.3875427246094,298.1114807128906,301.15087890625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785729169845581,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.83935546875,0.0,149.58847045898438,1895.4371337890625,0.0,2277.336669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18036540,298.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842224121094,0.9990000128746032,1.0,0.5328968167304993,298.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842224121094,0.9990000128746032,1.0,0.561165988445282,299.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842224121094,0.9990000128746032,1.0,0.4144752919673919,298.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842224121094,0.9990000128746032,1.0,0.561165988445282,297.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842224121094,0.9990000128746032,1.0,2.6619298458099365,292.484130859375,284.95001220703125,298.6264343261719,295.0617370605469,298.6235656738281,298.6227111816406,292.4836730957031,1.0,1.0,0.192773163318634,0.192773163318634,1.0,1.0,-5.689820289611816,0.850274920463562,4.839545726776123,-0.4262093007564544,1.0,0.6499999761581421,0.0,296.0967102050781,410.0,46229.90625,0.0,13485.8515625,1.0,283.1499938964844,290.3734741210937,298.0668029785156,301.10137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796530723571777,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.4775390625,0.0,149.58847045898438,1895.4371337890625,0.0,2287.02587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18036600,298.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842224121094,0.9990000128746032,1.0,0.5328968167304993,298.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842224121094,0.9990000128746032,1.0,0.561165988445282,299.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842224121094,0.9990000128746032,1.0,0.4144752919673919,298.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842224121094,0.9990000128746032,1.0,0.561165988445282,297.82769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4842224121094,0.9990000128746032,1.0,2.6619298458099365,292.484130859375,284.95001220703125,298.6264343261719,295.0617370605469,298.6235656738281,298.6227111816406,292.4836730957031,1.0,1.0,0.192773163318634,0.192773163318634,1.0,1.0,-5.689820289611816,0.850274920463562,4.839545726776123,-0.4262093007564544,1.0,0.6499999761581421,0.0,296.0967102050781,410.0,46229.90625,0.0,13485.8515625,1.0,283.1499938964844,290.3734741210937,298.0668029785156,301.10137939453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796530723571777,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.4775390625,0.0,149.58847045898438,1895.4371337890625,0.0,2287.02587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18036660,298.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.46221923828125,0.9990000128746032,1.0,0.5328928828239441,298.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.46221923828125,0.9990000128746032,1.0,0.5611618161201477,298.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.46221923828125,0.9990000128746032,1.0,0.414472222328186,298.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.46221923828125,0.9990000128746032,1.0,0.5611618161201477,297.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.46221923828125,0.9990000128746032,1.0,2.661910057067871,292.4621276855469,284.95001220703125,298.6064758300781,295.0128479003906,298.6046447753906,298.60406494140625,292.461669921875,1.0,1.0,0.1927900612354278,0.1927900612354278,1.0,1.0,-5.689779281616211,0.8503334522247314,4.839446067810059,-0.4259113371372223,1.0,0.6499999761581421,0.0,296.1145935058594,410.0,46135.859375,0.0,13485.7734375,1.0,283.1499938964844,290.3589172363281,298.0181579589844,301.0475769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807990908622742,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.98193359375,0.0,149.58847045898438,1895.4371337890625,0.0,2297.31787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18036720,298.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.46221923828125,0.9990000128746032,1.0,0.5328928828239441,298.68121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.46221923828125,0.9990000128746032,1.0,0.5611618161201477,298.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.46221923828125,0.9990000128746032,1.0,0.414472222328186,298.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.46221923828125,0.9990000128746032,1.0,0.5611618161201477,297.8105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.46221923828125,0.9990000128746032,1.0,2.661910057067871,292.4621276855469,284.95001220703125,298.6064758300781,295.0128479003906,298.6046447753906,298.60406494140625,292.461669921875,1.0,1.0,0.1927900612354278,0.1927900612354278,1.0,1.0,-5.689779281616211,0.8503334522247314,4.839446067810059,-0.4259113371372223,1.0,0.6499999761581421,0.0,296.1145935058594,410.0,46135.859375,0.0,13485.7734375,1.0,283.1499938964844,290.3589172363281,298.0181579589844,301.0475769042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807990908622742,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.98193359375,0.0,149.58847045898438,1895.4371337890625,0.0,2297.31787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18036780,298.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4394226074219,0.9990000128746032,1.0,0.5328936576843262,298.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4394226074219,0.9990000128746032,1.0,0.5611627101898193,298.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4394226074219,0.9990000128746032,1.0,0.4144728481769562,298.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4394226074219,0.9990000128746032,1.0,0.5611627101898193,297.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4394226074219,0.9990000128746032,1.0,2.661914110183716,292.4393310546875,284.95001220703125,298.58770751953125,294.96051025390625,298.58575439453125,298.5851745605469,292.4388427734375,1.0,1.0,0.1928069442510604,0.1928069442510604,1.0,1.0,-5.689787864685059,0.8504055142402649,4.839382171630859,-0.4258858561515808,1.0,0.6499999761581421,0.0,296.1111755371094,410.0,46039.11328125,0.0,13485.7890625,1.0,283.1499938964844,290.3439025878906,297.9660949707031,300.989990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820104956626892,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.49560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2308.2099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18036840,298.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.4394226074219,0.9990000128746032,1.0,0.5328936576843262,298.6623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4394226074219,0.9990000128746032,1.0,0.5611627101898193,298.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.4394226074219,0.9990000128746032,1.0,0.4144728481769562,298.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4394226074219,0.9990000128746032,1.0,0.5611627101898193,297.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4394226074219,0.9990000128746032,1.0,2.661914110183716,292.4393310546875,284.95001220703125,298.58770751953125,294.96051025390625,298.58575439453125,298.5851745605469,292.4388427734375,1.0,1.0,0.1928069442510604,0.1928069442510604,1.0,1.0,-5.689787864685059,0.8504055142402649,4.839382171630859,-0.4258858561515808,1.0,0.6499999761581421,0.0,296.1111755371094,410.0,46039.11328125,0.0,13485.7890625,1.0,283.1499938964844,290.3439025878906,297.9660949707031,300.989990234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820104956626892,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.49560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2308.2099609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18036900,298.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.4278259277344,0.9990000128746032,1.0,0.5328957438468933,298.65289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4278259277344,0.9990000128746032,1.0,0.5611648559570312,298.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4278259277344,0.9990000128746032,1.0,0.4144744575023651,298.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4278259277344,0.9990000128746032,1.0,0.5611648559570312,297.78424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4278259277344,0.9990000128746032,1.0,2.6619246006011963,292.427734375,284.95001220703125,298.5787658691406,294.9331359863281,298.5763244628906,298.5756530761719,292.4272155761719,1.0,1.0,0.1928153932094574,0.1928153932094574,1.0,1.0,-5.689809322357178,0.8504465818405151,4.839362621307373,-0.4259684383869171,1.0,0.6499999761581421,0.0,296.1019897460937,410.0,45990.0703125,0.0,13485.8310546875,1.0,283.1499938964844,290.3363037109375,297.9392395019531,300.9602966308594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826656103134155,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.50439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2314.106201171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18036960,298.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159545898437,0.9990000128746032,1.0,0.5328993797302246,298.6433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159545898437,0.9990000128746032,1.0,0.5611687302589417,298.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159545898437,0.9990000128746032,1.0,0.4144773185253143,298.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159545898437,0.9990000128746032,1.0,0.5611687302589417,297.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4159545898437,0.9990000128746032,1.0,2.661942958831787,292.4158630371094,284.95001220703125,298.5700378417969,294.905029296875,298.5669250488281,298.5660400390625,292.41534423828125,1.0,1.0,0.1928261816501617,0.1928261816501617,1.0,1.0,-5.689847469329834,0.8505015969276428,4.839345932006836,-0.4261342883110046,1.0,0.6499999761581421,0.0,296.0855712890625,410.0,45940.140625,0.0,13485.904296875,1.0,283.1499938964844,290.3285522460937,297.9112854003906,300.9294738769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833111882209778,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.203125,0.0,149.58847045898438,1895.4371337890625,0.0,2319.919921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037020,298.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3916015625,0.9990000128746032,1.0,0.5329068303108215,298.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3916015625,0.9990000128746032,1.0,0.561176598072052,298.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3916015625,0.9990000128746032,1.0,0.4144831001758575,298.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3916015625,0.9990000128746032,1.0,0.561176598072052,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3916015625,0.9990000128746032,1.0,2.661980152130127,292.3914794921875,284.95001220703125,298.55328369140625,294.8468322753906,298.548095703125,298.54656982421875,292.3909606933594,1.0,1.0,0.1928477734327316,0.1928477734327316,1.0,1.0,-5.689924716949463,0.8506130576133728,4.839312076568604,-0.4264707565307617,1.0,0.6499999761581421,0.0,296.05224609375,410.0,45837.98046875,0.0,13486.0537109375,1.0,283.1499938964844,290.3127136230469,297.8530578613281,300.8651428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845974564552307,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.8837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2331.5146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037080,298.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3916015625,0.9990000128746032,1.0,0.5329068303108215,298.6239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3916015625,0.9990000128746032,1.0,0.561176598072052,298.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3916015625,0.9990000128746032,1.0,0.4144831001758575,298.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3916015625,0.9990000128746032,1.0,0.561176598072052,297.75732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3916015625,0.9990000128746032,1.0,2.661980152130127,292.3914794921875,284.95001220703125,298.55328369140625,294.8468322753906,298.548095703125,298.54656982421875,292.3909606933594,1.0,1.0,0.1928477734327316,0.1928477734327316,1.0,1.0,-5.689924716949463,0.8506130576133728,4.839312076568604,-0.4264707565307617,1.0,0.6499999761581421,0.0,296.05224609375,410.0,45837.98046875,0.0,13486.0537109375,1.0,283.1499938964844,290.3127136230469,297.8530578613281,300.8651428222656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845974564552307,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.8837890625,0.0,149.58847045898438,1895.4371337890625,0.0,2331.5146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037140,298.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3664855957031,0.9990000128746032,1.0,0.5329099893569946,298.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3664855957031,0.9990000128746032,1.0,0.5611798763275146,298.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3664855957031,0.9990000128746032,1.0,0.4144855439662933,298.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3664855957031,0.9990000128746032,1.0,0.5611798763275146,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3664855957031,0.9990000128746032,1.0,2.661995649337769,292.36639404296875,284.95001220703125,298.5373229980469,294.7862548828125,298.5292358398437,298.5268859863281,292.3658447265625,1.0,1.0,0.1928693503141403,0.1928693503141403,1.0,1.0,-5.689957618713379,0.8507115244865417,4.839246273040772,-0.4265595376491546,1.0,0.6499999761581421,0.0,296.0383605957031,410.0,45733.1796875,0.0,13486.1162109375,1.0,283.1499938964844,290.29644775390625,297.7926330566406,300.79833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859252691268921,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.849609375,0.0,149.58847045898438,1895.4371337890625,0.0,2343.49951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037200,298.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3664855957031,0.9990000128746032,1.0,0.5329099893569946,298.6044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3664855957031,0.9990000128746032,1.0,0.5611798763275146,298.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3664855957031,0.9990000128746032,1.0,0.4144855439662933,298.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3664855957031,0.9990000128746032,1.0,0.5611798763275146,297.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3664855957031,0.9990000128746032,1.0,2.661995649337769,292.36639404296875,284.95001220703125,298.5373229980469,294.7862548828125,298.5292358398437,298.5268859863281,292.3658447265625,1.0,1.0,0.1928693503141403,0.1928693503141403,1.0,1.0,-5.689957618713379,0.8507115244865417,4.839246273040772,-0.4265595376491546,1.0,0.6499999761581421,0.0,296.0383605957031,410.0,45733.1796875,0.0,13486.1162109375,1.0,283.1499938964844,290.29644775390625,297.7926330566406,300.79833984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859252691268921,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.849609375,0.0,149.58847045898438,1895.4371337890625,0.0,2343.49951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037260,298.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.9990000128746032,1.0,0.5329036712646484,298.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.9990000128746032,1.0,0.5611732006072998,298.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.9990000128746032,1.0,0.4144806265830993,298.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.9990000128746032,1.0,0.5611732006072998,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.9990000128746032,1.0,2.661964178085327,292.34051513671875,284.95001220703125,298.52197265625,294.7236633300781,298.5103759765625,298.5069885253906,292.3399658203125,1.0,1.0,0.1928835809230804,0.1928835809230804,1.0,1.0,-5.689891815185547,0.8507521748542786,4.839139938354492,-0.426136165857315,1.0,0.6499999761581421,0.0,296.0669250488281,410.0,45625.60546875,0.0,13485.9892578125,1.0,283.1499938964844,290.2797546386719,297.730224609375,300.7292785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872723340988159,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.12939453125,0.0,149.58847045898438,1895.4371337890625,0.0,2355.673583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037320,298.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.9990000128746032,1.0,0.5329036712646484,298.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.9990000128746032,1.0,0.5611732006072998,298.8922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.9990000128746032,1.0,0.4144806265830993,298.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.9990000128746032,1.0,0.5611732006072998,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3406066894531,0.9990000128746032,1.0,2.661964178085327,292.34051513671875,284.95001220703125,298.52197265625,294.7236633300781,298.5103759765625,298.5069885253906,292.3399658203125,1.0,1.0,0.1928835809230804,0.1928835809230804,1.0,1.0,-5.689891815185547,0.8507521748542786,4.839139938354492,-0.426136165857315,1.0,0.6499999761581421,0.0,296.0669250488281,410.0,45625.60546875,0.0,13485.9892578125,1.0,283.1499938964844,290.2797546386719,297.730224609375,300.7292785644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872723340988159,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.12939453125,0.0,149.58847045898438,1895.4371337890625,0.0,2355.673583984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037380,298.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3140869140625,0.9990000128746032,1.0,0.5328954458236694,298.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3140869140625,0.9990000128746032,1.0,0.5611645579338074,298.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3140869140625,0.9990000128746032,1.0,0.4144742488861084,298.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3140869140625,0.9990000128746032,1.0,0.5611645579338074,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3140869140625,0.9990000128746032,1.0,2.6619231700897217,292.31396484375,284.95001220703125,298.5071105957031,294.6594543457031,298.4913635253906,298.48681640625,292.3133850097656,1.0,1.0,0.1928978115320205,0.1928978115320205,1.0,1.0,-5.6898064613342285,0.8507861495018005,4.839020252227783,-0.425606220960617,1.0,0.6499999761581421,0.0,296.1039123535156,410.0,45515.59375,0.0,13485.8251953125,1.0,283.1499938964844,290.2626647949219,297.6661376953125,300.65826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886236906051636,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2367.90185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037440,298.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.3140869140625,0.9990000128746032,1.0,0.5328954458236694,298.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3140869140625,0.9990000128746032,1.0,0.5611645579338074,298.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3140869140625,0.9990000128746032,1.0,0.4144742488861084,298.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3140869140625,0.9990000128746032,1.0,0.5611645579338074,297.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3140869140625,0.9990000128746032,1.0,2.6619231700897217,292.31396484375,284.95001220703125,298.5071105957031,294.6594543457031,298.4913635253906,298.48681640625,292.3133850097656,1.0,1.0,0.1928978115320205,0.1928978115320205,1.0,1.0,-5.6898064613342285,0.8507861495018005,4.839020252227783,-0.425606220960617,1.0,0.6499999761581421,0.0,296.1039123535156,410.0,45515.59375,0.0,13485.8251953125,1.0,283.1499938964844,290.2626647949219,297.6661376953125,300.65826416015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886236906051636,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2367.90185546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037500,298.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.30059814453125,0.9990000128746032,1.0,0.5328940153121948,298.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.30059814453125,0.9990000128746032,1.0,0.561163067817688,298.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.30059814453125,0.9990000128746032,1.0,0.41447314620018,298.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.30059814453125,0.9990000128746032,1.0,0.561163067817688,297.6925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.30059814453125,0.9990000128746032,1.0,2.6619160175323486,292.3005065917969,284.95001220703125,298.4997863769531,294.6268615722656,298.4818115234375,298.47662353515625,292.2999267578125,1.0,1.0,0.1929049342870712,0.1929049342870712,1.0,1.0,-5.689791679382324,0.8508111834526062,4.838980674743652,-0.4254937469959259,1.0,0.6499999761581421,0.0,296.1104431152344,410.0,45459.88671875,0.0,13485.796875,1.0,283.1499938964844,290.2539978027344,297.6335754394531,300.6221618652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892988324165344,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.97412109375,0.0,149.58847045898438,1895.4371337890625,0.0,2374.016845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037560,298.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2870178222656,0.9990000128746032,1.0,0.5328958630561829,298.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2870178222656,0.9990000128746032,1.0,0.5611649751663208,298.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2870178222656,0.9990000128746032,1.0,0.4144745469093323,298.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2870178222656,0.9990000128746032,1.0,0.5611649751663208,297.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2870178222656,0.9990000128746032,1.0,2.6619250774383545,292.28692626953125,284.95001220703125,298.4925537109375,294.593994140625,298.47222900390625,298.46636962890625,292.2863464355469,1.0,1.0,0.1929140537977218,0.1929140537977218,1.0,1.0,-5.689810276031494,0.8508537411689758,4.838956832885742,-0.4255589246749878,1.0,0.6499999761581421,0.0,296.1024475097656,410.0,45403.81640625,0.0,13485.8330078125,1.0,283.1499938964844,290.2452697753906,297.6007080078125,300.585693359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789969801902771,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.0302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2380.09765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037620,298.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.25946044921875,0.9990000128746032,1.0,0.5329065322875977,298.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.25946044921875,0.9990000128746032,1.0,0.5611762404441833,298.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.25946044921875,0.9990000128746032,1.0,0.4144828617572784,298.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.25946044921875,0.9990000128746032,1.0,0.5611762404441833,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.25946044921875,0.9990000128746032,1.0,2.661978483200073,292.25933837890625,284.95001220703125,298.4781799316406,294.5276794433594,298.4529724121094,298.4456787109375,292.2587585449219,1.0,1.0,0.1929322928190231,0.1929322928190231,1.0,1.0,-5.689921855926514,0.8509612679481506,4.838960647583008,-0.4260962009429931,1.0,0.6499999761581421,0.0,296.0544738769531,410.0,45290.22265625,0.0,13486.0478515625,1.0,283.1499938964844,290.22760009765625,297.53424072265625,300.51177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912746071815491,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.84423828125,0.0,149.58847045898438,1895.4371337890625,0.0,2391.93359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037680,298.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.25946044921875,0.9990000128746032,1.0,0.5329065322875977,298.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.25946044921875,0.9990000128746032,1.0,0.5611762404441833,298.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.25946044921875,0.9990000128746032,1.0,0.4144828617572784,298.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.25946044921875,0.9990000128746032,1.0,0.5611762404441833,297.6639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.25946044921875,0.9990000128746032,1.0,2.661978483200073,292.25933837890625,284.95001220703125,298.4781799316406,294.5276794433594,298.4529724121094,298.4456787109375,292.2587585449219,1.0,1.0,0.1929322928190231,0.1929322928190231,1.0,1.0,-5.689921855926514,0.8509612679481506,4.838960647583008,-0.4260962009429931,1.0,0.6499999761581421,0.0,296.0544738769531,410.0,45290.22265625,0.0,13486.0478515625,1.0,283.1499938964844,290.22760009765625,297.53424072265625,300.51177978515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912746071815491,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.84423828125,0.0,149.58847045898438,1895.4371337890625,0.0,2391.93359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037740,297.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2314453125,0.9990000128746032,1.0,0.5329104065895081,298.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2314453125,0.9990000128746032,1.0,0.5611802935600281,298.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2314453125,0.9990000128746032,1.0,0.4144858717918396,298.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2314453125,0.9990000128746032,1.0,0.5611802935600281,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2314453125,0.9990000128746032,1.0,2.6619977951049805,292.2313232421875,284.95001220703125,298.4638366699219,294.4608764648437,298.4337463378906,298.425048828125,292.230712890625,1.0,1.0,0.1929505467414856,0.1929505467414856,1.0,1.0,-5.689961910247803,0.8510482311248779,4.838913917541504,-0.4262409806251526,1.0,0.6499999761581421,0.0,296.0372619628906,410.0,45175.01953125,0.0,13486.125,1.0,283.1499938964844,290.20965576171875,297.46734619140625,300.437255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925573587417603,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.4140625,0.0,149.58847045898438,1895.4371337890625,0.0,2403.58349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037800,297.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.2314453125,0.9990000128746032,1.0,0.5329104065895081,298.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2314453125,0.9990000128746032,1.0,0.5611802935600281,298.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2314453125,0.9990000128746032,1.0,0.4144858717918396,298.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2314453125,0.9990000128746032,1.0,0.5611802935600281,297.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2314453125,0.9990000128746032,1.0,2.6619977951049805,292.2313232421875,284.95001220703125,298.4638366699219,294.4608764648437,298.4337463378906,298.425048828125,292.230712890625,1.0,1.0,0.1929505467414856,0.1929505467414856,1.0,1.0,-5.689961910247803,0.8510482311248779,4.838913917541504,-0.4262409806251526,1.0,0.6499999761581421,0.0,296.0372619628906,410.0,45175.01953125,0.0,13486.125,1.0,283.1499938964844,290.20965576171875,297.46734619140625,300.437255859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925573587417603,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.4140625,0.0,149.58847045898438,1895.4371337890625,0.0,2403.58349609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037860,297.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2031555175781,0.9990000128746032,1.0,0.5329113602638245,298.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2031555175781,0.9990000128746032,1.0,0.5611813068389893,298.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2031555175781,0.9990000128746032,1.0,0.4144866168498993,298.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2031555175781,0.9990000128746032,1.0,0.5611813068389893,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2031555175781,0.9990000128746032,1.0,2.6620025634765625,292.2030334472656,284.95001220703125,298.44940185546875,294.3939819335937,298.4144897460937,298.4043884277344,292.2024230957031,1.0,1.0,0.1929649710655212,0.1929649710655212,1.0,1.0,-5.689971923828125,0.851111114025116,4.838860988616943,-0.4262345731258392,1.0,0.6499999761581421,0.0,296.0330810546875,410.0,45058.83984375,0.0,13486.1435546875,1.0,283.1499938964844,290.19158935546875,297.4002990722656,300.3624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793813169002533,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.85595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2415.00048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037920,297.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.2031555175781,0.9990000128746032,1.0,0.5329113602638245,298.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2031555175781,0.9990000128746032,1.0,0.5611813068389893,298.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2031555175781,0.9990000128746032,1.0,0.4144866168498993,298.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2031555175781,0.9990000128746032,1.0,0.5611813068389893,297.6251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2031555175781,0.9990000128746032,1.0,2.6620025634765625,292.2030334472656,284.95001220703125,298.44940185546875,294.3939819335937,298.4144897460937,298.4043884277344,292.2024230957031,1.0,1.0,0.1929649710655212,0.1929649710655212,1.0,1.0,-5.689971923828125,0.851111114025116,4.838860988616943,-0.4262345731258392,1.0,0.6499999761581421,0.0,296.0330810546875,410.0,45058.83984375,0.0,13486.1435546875,1.0,283.1499938964844,290.19158935546875,297.4002990722656,300.3624267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793813169002533,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.85595703125,0.0,149.58847045898438,1895.4371337890625,0.0,2415.00048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18037980,297.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17431640625,0.9990000128746032,1.0,0.5329058170318604,298.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.17431640625,0.9990000128746032,1.0,0.561175525188446,298.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.17431640625,0.9990000128746032,1.0,0.4144823253154754,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17431640625,0.9990000128746032,1.0,0.561175525188446,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.17431640625,0.9990000128746032,1.0,2.6619749069213867,292.1741943359375,284.95001220703125,298.4346618652344,294.3273620605469,298.3947448730469,298.3832397460937,292.173583984375,1.0,1.0,0.1929793953895568,0.1929793953895568,1.0,1.0,-5.689914703369141,0.8511540293693542,4.838760852813721,-0.4258575439453125,1.0,0.6499999761581421,0.0,296.0580139160156,410.0,44940.28515625,0.0,13486.033203125,1.0,283.1499938964844,290.1731262207031,297.3335876464844,300.2876892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950100898742676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.16796875,0.0,149.58847045898438,1895.4371337890625,0.0,2425.894287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18038040,297.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17431640625,0.9990000128746032,1.0,0.5329058170318604,298.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.17431640625,0.9990000128746032,1.0,0.561175525188446,298.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.17431640625,0.9990000128746032,1.0,0.4144823253154754,298.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17431640625,0.9990000128746032,1.0,0.561175525188446,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.17431640625,0.9990000128746032,1.0,2.6619749069213867,292.1741943359375,284.95001220703125,298.4346618652344,294.3273620605469,298.3947448730469,298.3832397460937,292.173583984375,1.0,1.0,0.1929793953895568,0.1929793953895568,1.0,1.0,-5.689914703369141,0.8511540293693542,4.838760852813721,-0.4258575439453125,1.0,0.6499999761581421,0.0,296.0580139160156,410.0,44940.28515625,0.0,13486.033203125,1.0,283.1499938964844,290.1731262207031,297.3335876464844,300.2876892089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950100898742676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.16796875,0.0,149.58847045898438,1895.4371337890625,0.0,2425.894287109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18038100,297.9367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1597900390625,0.9990000128746032,1.0,0.532901406288147,298.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1597900390625,0.9990000128746032,1.0,0.5611708760261536,298.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1597900390625,0.9990000128746032,1.0,0.4144788682460785,298.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1597900390625,0.9990000128746032,1.0,0.5611708760261536,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1597900390625,0.9990000128746032,1.0,2.6619529724121094,292.15966796875,284.95001220703125,298.4271240234375,294.2943115234375,298.384765625,298.3725280761719,292.1590576171875,1.0,1.0,0.1929866075515747,0.1929866075515747,1.0,1.0,-5.689868927001953,0.8511704206466675,4.838698387145996,-0.4255736470222473,1.0,0.6499999761581421,0.0,296.0779724121094,410.0,44880.4765625,0.0,13485.9443359375,1.0,283.1499938964844,290.1637878417969,297.30035400390625,300.2503967285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955834269523621,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.80859375,0.0,149.58847045898438,1895.4371337890625,0.0,2431.115966796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18038160,297.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.9990000128746032,1.0,0.5328982472419739,298.44073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.9990000128746032,1.0,0.5611675381660461,298.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.9990000128746032,1.0,0.4144764244556427,298.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.9990000128746032,1.0,0.5611675381660461,297.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.9990000128746032,1.0,2.6619372367858887,292.14508056640625,284.95001220703125,298.41949462890625,294.261474609375,298.3746337890625,298.3616943359375,292.1444396972656,1.0,1.0,0.1929951608180999,0.1929951608180999,1.0,1.0,-5.689836025238037,0.8511958718299866,4.838640213012695,-0.4253576099872589,1.0,0.6499999761581421,0.0,296.0921936035156,410.0,44820.359375,0.0,13485.8818359375,1.0,283.1499938964844,290.1544189453125,297.26739501953125,300.2132873535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961398959159851,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.4755859375,0.0,149.58847045898438,1895.4371337890625,0.0,2436.186767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18038220,297.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1159362792969,0.9990000128746032,1.0,0.5328994989395142,298.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1159362792969,0.9990000128746032,1.0,0.5611688494682312,298.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1159362792969,0.9990000128746032,1.0,0.4144773781299591,298.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1159362792969,0.9990000128746032,1.0,0.5611688494682312,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1159362792969,0.9990000128746032,1.0,2.6619434356689453,292.1158142089844,284.95001220703125,298.4037780761719,294.1966552734375,298.3542175292969,298.3398742675781,292.1151733398437,1.0,1.0,0.1930122524499893,0.1930122524499893,1.0,1.0,-5.68984842300415,0.8512700796127319,4.838578701019287,-0.425354927778244,1.0,0.6499999761581421,0.0,296.0869140625,410.0,44699.88671875,0.0,13485.90625,1.0,283.1499938964844,290.1356201171875,297.2020874023437,300.1396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971840500831604,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.916015625,0.0,149.58847045898438,1895.4371337890625,0.0,2445.707763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18038280,297.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1159362792969,0.9990000128746032,1.0,0.5328994989395142,298.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1159362792969,0.9990000128746032,1.0,0.5611688494682312,298.71246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1159362792969,0.9990000128746032,1.0,0.4144773781299591,298.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1159362792969,0.9990000128746032,1.0,0.5611688494682312,297.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1159362792969,0.9990000128746032,1.0,2.6619434356689453,292.1158142089844,284.95001220703125,298.4037780761719,294.1966552734375,298.3542175292969,298.3398742675781,292.1151733398437,1.0,1.0,0.1930122524499893,0.1930122524499893,1.0,1.0,-5.68984842300415,0.8512700796127319,4.838578701019287,-0.425354927778244,1.0,0.6499999761581421,0.0,296.0869140625,410.0,44699.88671875,0.0,13485.90625,1.0,283.1499938964844,290.1356201171875,297.2020874023437,300.1396484375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971840500831604,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.916015625,0.0,149.58847045898438,1895.4371337890625,0.0,2445.707763671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
