time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038340,297.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0866394042969,0.9990000128746032,1.0,0.5329088568687439,298.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0866394042969,0.9990000128746032,1.0,0.5611786842346191,298.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0866394042969,0.9990000128746032,1.0,0.4144846498966217,298.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0866394042969,0.9990000128746032,1.0,0.5611786842346191,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0866394042969,0.9990000128746032,1.0,2.66198992729187,292.0865173339844,284.95001220703125,298.3872985839844,294.13336181640625,298.3333740234375,298.3178405761719,292.0858764648437,1.0,1.0,0.1930293589830398,0.1930293589830398,1.0,1.0,-5.689945697784424,0.85136878490448,4.838576793670654,-0.4258182346820831,1.0,0.6499999761581421,0.0,296.04510498046875,410.0,44579.03125,0.0,13486.09375,1.0,283.1499938964844,290.11676025390625,297.1387939453125,300.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981671094894409,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.7705078125,0.0,149.58847045898438,1895.4371337890625,0.0,2454.679443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18038400,297.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0866394042969,0.9990000128746032,1.0,0.5329088568687439,298.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0866394042969,0.9990000128746032,1.0,0.5611786842346191,298.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0866394042969,0.9990000128746032,1.0,0.4144846498966217,298.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0866394042969,0.9990000128746032,1.0,0.5611786842346191,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0866394042969,0.9990000128746032,1.0,2.66198992729187,292.0865173339844,284.95001220703125,298.3872985839844,294.13336181640625,298.3333740234375,298.3178405761719,292.0858764648437,1.0,1.0,0.1930293589830398,0.1930293589830398,1.0,1.0,-5.689945697784424,0.85136878490448,4.838576793670654,-0.4258182346820831,1.0,0.6499999761581421,0.0,296.04510498046875,410.0,44579.03125,0.0,13486.09375,1.0,283.1499938964844,290.11676025390625,297.1387939453125,300.0678405761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981671094894409,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.7705078125,0.0,149.58847045898438,1895.4371337890625,0.0,2454.679443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18038460,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.9990000128746032,1.0,0.5329152345657349,298.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.9990000128746032,1.0,0.5611854195594788,298.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.9990000128746032,1.0,0.4144896268844604,298.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.9990000128746032,1.0,0.5611854195594788,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.9990000128746032,1.0,2.6620218753814697,292.05718994140625,284.95001220703125,298.3699951171875,294.0719909667969,298.3123474121094,298.29571533203125,292.0565490722656,1.0,1.0,0.1930394470691681,0.1930394470691681,1.0,1.0,-5.690012454986572,0.8514306545257568,4.838581562042236,-0.4261420667171478,1.0,0.6499999761581421,0.0,296.01641845703125,410.0,44457.87890625,0.0,13486.2216796875,1.0,283.1499938964844,290.09783935546875,297.07684326171875,299.9973449707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990267276763916,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.904296875,0.0,149.58847045898438,1895.4371337890625,0.0,2462.52978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18038520,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.9990000128746032,1.0,0.5329152345657349,298.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.9990000128746032,1.0,0.5611854195594788,298.6649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.9990000128746032,1.0,0.4144896268844604,298.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.9990000128746032,1.0,0.5611854195594788,297.5252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.05731201171875,0.9990000128746032,1.0,2.6620218753814697,292.05718994140625,284.95001220703125,298.3699951171875,294.0719909667969,298.3123474121094,298.29571533203125,292.0565490722656,1.0,1.0,0.1930394470691681,0.1930394470691681,1.0,1.0,-5.690012454986572,0.8514306545257568,4.838581562042236,-0.4261420667171478,1.0,0.6499999761581421,0.0,296.01641845703125,410.0,44457.87890625,0.0,13486.2216796875,1.0,283.1499938964844,290.09783935546875,297.07684326171875,299.9973449707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990267276763916,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.904296875,0.0,149.58847045898438,1895.4371337890625,0.0,2462.52978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18038580,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02801513671875,0.9990000128746032,1.0,0.5329136848449707,298.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.02801513671875,0.9990000128746032,1.0,0.561183750629425,298.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.02801513671875,0.9990000128746032,1.0,0.4144884049892425,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02801513671875,0.9990000128746032,1.0,0.561183750629425,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.02801513671875,0.9990000128746032,1.0,2.66201400756836,292.02789306640625,284.95001220703125,298.35162353515625,294.012939453125,298.2909851074219,298.2734680175781,292.0272827148437,1.0,1.0,0.1930495202541351,0.1930495202541351,1.0,1.0,-5.689996242523193,0.8514675498008728,4.838528633117676,-0.4260096549987793,1.0,0.6499999761581421,0.0,296.0235595703125,410.0,44336.609375,0.0,13486.189453125,1.0,283.1499938964844,290.0788879394531,297.0171203613281,299.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997676134109497,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.53564453125,0.0,149.58847045898438,1895.4371337890625,0.0,2469.30029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18038640,297.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02801513671875,0.9990000128746032,1.0,0.5329136848449707,298.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.02801513671875,0.9990000128746032,1.0,0.561183750629425,298.6410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.02801513671875,0.9990000128746032,1.0,0.4144884049892425,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.02801513671875,0.9990000128746032,1.0,0.561183750629425,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.02801513671875,0.9990000128746032,1.0,2.66201400756836,292.02789306640625,284.95001220703125,298.35162353515625,294.012939453125,298.2909851074219,298.2734680175781,292.0272827148437,1.0,1.0,0.1930495202541351,0.1930495202541351,1.0,1.0,-5.689996242523193,0.8514675498008728,4.838528633117676,-0.4260096549987793,1.0,0.6499999761581421,0.0,296.0235595703125,410.0,44336.609375,0.0,13486.189453125,1.0,283.1499938964844,290.0788879394531,297.0171203613281,299.92889404296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997676134109497,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7289.53564453125,0.0,149.58847045898438,1895.4371337890625,0.0,2469.30029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18038700,297.8274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.013427734375,0.9990000128746032,1.0,0.5329102873802185,298.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.013427734375,0.9990000128746032,1.0,0.5611801743507385,298.6289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.013427734375,0.9990000128746032,1.0,0.4144857823848724,298.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.013427734375,0.9990000128746032,1.0,0.5611801743507385,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.013427734375,0.9990000128746032,1.0,2.6619973182678223,292.0133056640625,284.95001220703125,298.3420104980469,293.9844055175781,298.2802124023437,298.2623291015625,292.0126647949219,1.0,1.0,0.1930545717477798,0.1930545717477798,1.0,1.0,-5.689960956573486,0.8514781594276428,4.838482856750488,-0.4257953763008117,1.0,0.6499999761581421,0.0,296.0387268066406,410.0,44275.96484375,0.0,13486.1220703125,1.0,283.1499938964844,290.06939697265625,296.98809814453125,299.8955078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800082266330719,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.04248046875,0.0,149.58847045898438,1895.4371337890625,0.0,2472.177490234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18038760,297.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9989013671875,0.9990000128746032,1.0,0.5329065322875977,298.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9989013671875,0.9990000128746032,1.0,0.5611762404441833,298.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9989013671875,0.9990000128746032,1.0,0.4144828617572784,298.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9989013671875,0.9990000128746032,1.0,0.5611762404441833,297.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9989013671875,0.9990000128746032,1.0,2.661978483200073,291.9987487792969,284.95001220703125,298.33209228515625,293.95660400390625,298.269287109375,298.25115966796875,291.9981384277344,1.0,1.0,0.1930624544620514,0.1930624544620514,1.0,1.0,-5.689921855926514,0.8514986038208008,4.838423252105713,-0.425546795129776,1.0,0.6499999761581421,0.0,296.0557556152344,410.0,44215.52734375,0.0,13486.046875,1.0,283.1499938964844,290.0599365234375,296.9601745605469,299.8631591796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003849387168884,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.80908203125,0.0,149.58847045898438,1895.4371337890625,0.0,2474.94482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18038820,297.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9700622558594,0.9990000128746032,1.0,0.5329006910324097,298.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9700622558594,0.9990000128746032,1.0,0.5611700415611267,298.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9700622558594,0.9990000128746032,1.0,0.4144783020019531,298.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9700622558594,0.9990000128746032,1.0,0.5611700415611267,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9700622558594,0.9990000128746032,1.0,2.661949157714844,291.9699401855469,284.95001220703125,298.3112487792969,293.9034423828125,298.2472229003906,298.228759765625,291.96929931640625,1.0,1.0,0.1930782049894333,0.1930782049894333,1.0,1.0,-5.689860820770264,0.8515459299087524,4.838315010070801,-0.4251444935798645,1.0,0.6499999761581421,0.0,296.0822448730469,410.0,44095.25390625,0.0,13485.9296875,1.0,283.1499938964844,290.0411071777344,296.9066772460937,299.8008728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008952140808105,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.9384765625,0.0,149.58847045898438,1895.4371337890625,0.0,2479.612548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18038880,297.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9700622558594,0.9990000128746032,1.0,0.5329006910324097,298.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9700622558594,0.9990000128746032,1.0,0.5611700415611267,298.5927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9700622558594,0.9990000128746032,1.0,0.4144783020019531,298.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9700622558594,0.9990000128746032,1.0,0.5611700415611267,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9700622558594,0.9990000128746032,1.0,2.661949157714844,291.9699401855469,284.95001220703125,298.3112487792969,293.9034423828125,298.2472229003906,298.228759765625,291.96929931640625,1.0,1.0,0.1930782049894333,0.1930782049894333,1.0,1.0,-5.689860820770264,0.8515459299087524,4.838315010070801,-0.4251444935798645,1.0,0.6499999761581421,0.0,296.0822448730469,410.0,44095.25390625,0.0,13485.9296875,1.0,283.1499938964844,290.0411071777344,296.9066772460937,299.8008728027344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008952140808105,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.9384765625,0.0,149.58847045898438,1895.4371337890625,0.0,2479.612548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18038940,297.77880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9501953125,0.9990000128746032,1.0,0.5328987240791321,298.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9501953125,0.9990000128746032,1.0,0.5611680150032043,298.57586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9501953125,0.9990000128746032,1.0,0.4144767820835113,298.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9501953125,0.9990000128746032,1.0,0.5611680150032043,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9501953125,0.9990000128746032,1.0,2.6619393825531006,291.9500732421875,284.95001220703125,298.2959289550781,293.8685913085937,298.2317199707031,298.21319580078125,291.949462890625,1.0,1.0,0.1930891573429107,0.1930891573429107,1.0,1.0,-5.689840316772461,0.8515851497650146,4.838255405426025,-0.4249851107597351,1.0,0.6499999761581421,0.0,296.0912170410156,410.0,44012.2421875,0.0,13485.890625,1.0,283.1499938964844,290.0281066894531,296.8711242675781,299.7592468261719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011417388916016,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.162109375,0.0,149.58847045898438,1895.4371337890625,0.0,2481.8681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18039000,297.77203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415283203125,0.9990000128746032,1.0,0.5328986644744873,298.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415283203125,0.9990000128746032,1.0,0.5611679553985596,298.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415283203125,0.9990000128746032,1.0,0.4144767522811889,298.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415283203125,0.9990000128746032,1.0,0.5611679553985596,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9415283203125,0.9990000128746032,1.0,2.6619393825531006,291.94140625,284.95001220703125,298.2889404296875,293.8538513183594,298.224853515625,298.2063293457031,291.9407958984375,1.0,1.0,0.1930939704179763,0.1930939704179763,1.0,1.0,-5.689840316772461,0.8516049385070801,4.838235378265381,-0.4249638617038727,1.0,0.6499999761581421,0.0,296.0913391113281,410.0,43975.90234375,0.0,13485.8896484375,1.0,283.1499938964844,290.0224304199219,296.8559875488281,299.7413635253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801219642162323,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.78466796875,0.0,149.58847045898438,1895.4371337890625,0.0,2482.58154296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18039060,297.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9135437011719,0.9990000128746032,1.0,0.5329026579856873,298.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9135437011719,0.9990000128746032,1.0,0.5611721277236938,298.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9135437011719,0.9990000128746032,1.0,0.4144798219203949,298.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9135437011719,0.9990000128746032,1.0,0.5611721277236938,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9135437011719,0.9990000128746032,1.0,2.661958932876587,291.9134216308594,284.95001220703125,298.2649841308594,293.8081970214844,298.2020263671875,298.1838073730469,291.9128112792969,1.0,1.0,0.1931069642305374,0.1931069642305374,1.0,1.0,-5.689881324768066,0.8516708612442017,4.838210582733154,-0.4251349866390228,1.0,0.6499999761581421,0.0,296.07373046875,410.0,43858.1484375,0.0,13485.96875,1.0,283.1499938964844,290.0039367675781,296.8094787597656,299.68603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801398754119873,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2484.220947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18039120,297.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9135437011719,0.9990000128746032,1.0,0.5329026579856873,298.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9135437011719,0.9990000128746032,1.0,0.5611721277236938,298.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9135437011719,0.9990000128746032,1.0,0.4144798219203949,298.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9135437011719,0.9990000128746032,1.0,0.5611721277236938,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9135437011719,0.9990000128746032,1.0,2.661958932876587,291.9134216308594,284.95001220703125,298.2649841308594,293.8081970214844,298.2020263671875,298.1838073730469,291.9128112792969,1.0,1.0,0.1931069642305374,0.1931069642305374,1.0,1.0,-5.689881324768066,0.8516708612442017,4.838210582733154,-0.4251349866390228,1.0,0.6499999761581421,0.0,296.07373046875,410.0,43858.1484375,0.0,13485.96875,1.0,283.1499938964844,290.0039367675781,296.8094787597656,299.68603515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801398754119873,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2484.220947265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18039180,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,0.5329082608222961,298.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,0.5611780285835266,298.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,0.4144841730594635,297.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,0.5611780285835266,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,2.661987066268921,291.88604736328125,284.95001220703125,298.2392883300781,293.7669677734375,298.1787414550781,298.1612243652344,291.88543701171875,1.0,1.0,0.1931199729442596,0.1931199729442596,1.0,1.0,-5.689939498901367,0.8517414331436157,4.838198184967041,-0.4254009425640106,1.0,0.6499999761581421,0.0,296.0487060546875,410.0,43742.1953125,0.0,13486.0810546875,1.0,283.1499938964844,289.9857482910156,296.7677917480469,299.6355895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014465570449829,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.93359375,0.0,149.58847045898438,1895.4371337890625,0.0,2484.657958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18039240,297.72760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,0.5329082608222961,298.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,0.5611780285835266,298.51953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,0.4144841730594635,297.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,0.5611780285835266,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8861389160156,0.9990000128746032,1.0,2.661987066268921,291.88604736328125,284.95001220703125,298.2392883300781,293.7669677734375,298.1787414550781,298.1612243652344,291.88543701171875,1.0,1.0,0.1931199729442596,0.1931199729442596,1.0,1.0,-5.689939498901367,0.8517414331436157,4.838198184967041,-0.4254009425640106,1.0,0.6499999761581421,0.0,296.0487060546875,410.0,43742.1953125,0.0,13486.0810546875,1.0,283.1499938964844,289.9857482910156,296.7677917480469,299.6355895996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014465570449829,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.93359375,0.0,149.58847045898438,1895.4371337890625,0.0,2484.657958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18039300,297.7165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.87261962890625,0.9990000128746032,1.0,0.5329107642173767,298.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.87261962890625,0.9990000128746032,1.0,0.5611806511878967,298.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.87261962890625,0.9990000128746032,1.0,0.4144861400127411,297.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.87261962890625,0.9990000128746032,1.0,0.5611806511878967,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.87261962890625,0.9990000128746032,1.0,2.661999464035034,291.8724975585937,284.95001220703125,298.2257080078125,293.74810791015625,298.1669616699219,298.1499328613281,291.8719177246094,1.0,1.0,0.1931264698505401,0.1931264698505401,1.0,1.0,-5.689965724945068,0.8517758250236511,4.838189601898193,-0.4255176782608032,1.0,0.6499999761581421,0.0,296.0374450683594,410.0,43684.68359375,0.0,13486.1318359375,1.0,283.1499938964844,289.9767150878906,296.7480773925781,299.6114807128906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013653755187988,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7175.8369140625,0.0,149.58847045898438,1895.4371337890625,0.0,2483.915283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18039360,297.7054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8593139648437,0.9990000128746032,1.0,0.5329124927520752,298.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8593139648437,0.9990000128746032,1.0,0.5611825585365295,298.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8593139648437,0.9990000128746032,1.0,0.4144875109195709,297.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8593139648437,0.9990000128746032,1.0,0.5611825585365295,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8593139648437,0.9990000128746032,1.0,2.662008285522461,291.8592224121094,284.95001220703125,298.2116394042969,293.7304992675781,298.155029296875,298.1386413574219,291.858642578125,1.0,1.0,0.1931312084197998,0.1931312084197998,1.0,1.0,-5.68998384475708,0.8518010973930359,4.8381829261779785,-0.4255985021591186,1.0,0.6499999761581421,0.0,296.0295715332031,410.0,43627.90625,0.0,13486.1669921875,1.0,283.1499938964844,289.9678039550781,296.7301330566406,299.58917236328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012703657150269,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.21337890625,0.0,149.58847045898438,1895.4371337890625,0.0,2483.045654296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18039420,297.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8333435058594,0.9990000128746032,1.0,0.5329145789146423,298.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8333435058594,0.9990000128746032,1.0,0.5611847639083862,298.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8333435058594,0.9990000128746032,1.0,0.4144891500473022,297.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8333435058594,0.9990000128746032,1.0,0.5611847639083862,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8333435058594,0.9990000128746032,1.0,2.6620187759399414,291.8332214355469,284.95001220703125,298.18194580078125,293.6991882324219,298.1308288574219,298.1160888671875,291.8326721191406,1.0,1.0,0.1931406557559967,0.1931406557559967,1.0,1.0,-5.690005779266357,0.8518465161323547,4.838159561157227,-0.4256789982318878,1.0,0.6499999761581421,0.0,296.0202331542969,410.0,43516.0859375,0.0,13486.208984375,1.0,283.1499938964844,289.9502258300781,296.6983947753906,299.548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009662628173828,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.0732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2480.2626953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18039480,297.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8333435058594,0.9990000128746032,1.0,0.5329145789146423,298.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8333435058594,0.9990000128746032,1.0,0.5611847639083862,298.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8333435058594,0.9990000128746032,1.0,0.4144891500473022,297.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8333435058594,0.9990000128746032,1.0,0.5611847639083862,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8333435058594,0.9990000128746032,1.0,2.6620187759399414,291.8332214355469,284.95001220703125,298.18194580078125,293.6991882324219,298.1308288574219,298.1160888671875,291.8326721191406,1.0,1.0,0.1931406557559967,0.1931406557559967,1.0,1.0,-5.690005779266357,0.8518465161323547,4.838159561157227,-0.4256789982318878,1.0,0.6499999761581421,0.0,296.0202331542969,410.0,43516.0859375,0.0,13486.208984375,1.0,283.1499938964844,289.9502258300781,296.6983947753906,299.548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009662628173828,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.0732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2480.2626953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18039540,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.9990000128746032,0.0,0.5329154133796692,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.9990000128746032,0.0,0.5611855983734131,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.9990000128746032,0.0,0.4144897758960724,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.9990000128746032,0.0,0.5611855983734131,297.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.9990000128746032,0.0,2.662022829055786,291.8080749511719,294.1499938964844,298.1499938964844,293.6734619140625,298.1064147949219,298.0938415527344,291.8075256347656,0.0,0.0,0.1931501030921936,0.1931501030921936,1.0,1.0,-5.690014362335205,0.8518880009651184,4.838126659393311,-0.4256865084171295,0.0,0.6499999761581421,0.0,296.0166015625,60.0,43407.1328125,0.0,13486.2255859375,0.0,283.1499938964844,289.9330749511719,296.6715087890625,299.51348876953125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,297.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.9990000128746032,0.0,0.5329154133796692,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.9990000128746032,0.0,0.5611855983734131,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.9990000128746032,0.0,0.4144897758960724,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.9990000128746032,0.0,0.5611855983734131,297.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.80816650390625,0.9990000128746032,0.0,2.662022829055786,291.8080749511719,294.1499938964844,298.1499938964844,293.6734619140625,298.1064147949219,298.0938415527344,291.8075256347656,0.0,0.0,0.1931501030921936,0.1931501030921936,1.0,1.0,-5.690014362335205,0.8518880009651184,4.838126659393311,-0.4256865084171295,0.0,0.6499999761581421,0.0,296.0166015625,60.0,43407.1328125,0.0,13486.2255859375,0.0,283.1499938964844,289.9330749511719,296.6715087890625,299.51348876953125,293.1499938964844,293.1499938964844,278.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,149.58847045898438,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783386230469,0.0,0.0,0.0016250788467004,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0017112862551584,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,0.0012639502529054,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,0.0017112862551584,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,0.0081176050007343,293.2680358886719,294.1499938964844,298.110595703125,293.6541748046875,297.1465759277344,297.9991149902344,289.2989807128906,0.0,0.0,0.1158900633454322,0.1158900633454322,1.0,1.0,-0.0140086207538843,0.0003898552095051,0.0136187653988599,-0.0338442772626876,0.0,0.6499999761581421,0.0,-0.0794539600610733,60.0,1280.402099609375,0.0,-2.045754990831483e-05,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.890847568817913e-34,-2.8937819425089013e-34,-4.065544410864522e-37,-4.505321924331321e-18,-4.501978046705075e-18,-3.3438507671095134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0783386230469,0.0,0.0,0.0016250788467004,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12994384765625,0.0,0.0,0.0017112862551584,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1677551269531,0.0,0.0,0.0012639502529054,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,0.0017112862551584,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0283508300781,0.0,0.0,0.0081176050007343,293.2680358886719,294.1499938964844,298.110595703125,293.6541748046875,297.1465759277344,297.9991149902344,289.2989807128906,0.0,0.0,0.1158900633454322,0.1158900633454322,1.0,1.0,-0.0140086207538843,0.0003898552095051,0.0136187653988599,-0.0338442772626876,0.0,0.6499999761581421,0.0,-0.0794539600610733,60.0,1280.402099609375,0.0,-2.045754990831483e-05,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.890847568817913e-34,-2.8937819425089013e-34,-4.065544410864522e-37,-4.505321924331321e-18,-4.501978046705075e-18,-3.3438507671095134e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,0.0001020908093778,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.075927734375,0.0,0.0,0.0001075065374607,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11102294921875,0.0,0.0,7.940396608319134e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467224121094,0.0,0.0,0.0001075065374607,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0005099647678434,293.1800537109375,294.1499938964844,298.05914306640625,293.6415405273437,297.1080627441406,297.8634948730469,288.7659912109375,0.0,0.0,0.0386300235986709,0.0386300235986709,1.0,1.0,0.0068931975401937,8.284779369205353e-07,-0.0068940259516239,-0.0293094534426927,0.0,0.6499999761581421,0.0,0.0307677779346704,60.0,250.160400390625,-0.0,-8.073374857531236e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3637985916656e-21,2.174873915181068e-21,2.188924878432924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,0.0001020908093778,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.075927734375,0.0,0.0,0.0001075065374607,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11102294921875,0.0,0.0,7.940396608319134e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0467224121094,0.0,0.0,0.0001075065374607,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9815979003906,0.0,0.0,0.0005099647678434,293.1800537109375,294.1499938964844,298.05914306640625,293.6415405273437,297.1080627441406,297.8634948730469,288.7659912109375,0.0,0.0,0.0386300235986709,0.0386300235986709,1.0,1.0,0.0068931975401937,8.284779369205353e-07,-0.0068940259516239,-0.0293094534426927,0.0,0.6499999761581421,0.0,0.0307677779346704,60.0,250.160400390625,-0.0,-8.073374857531236e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3637985916656e-21,2.174873915181068e-21,2.188924878432924e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0497741699219,0.0,0.0,0.0001010207997751,299.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0986022949219,0.0,0.0,0.0001063797681126,299.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,7.857173477532342e-05,298.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06842041015625,0.0,0.0,0.0001063797681126,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,0.0005046198493801,293.20635986328125,294.1499938964844,298.0292053222656,293.63751220703125,296.9711303710937,297.7147216796875,288.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,0.0043170056305825,1.2875119637101308e-08,-0.0043170186690986,-0.029141703620553,0.0,0.6499999761581421,0.0,0.0173884201794862,60.0,110.54505920410156,-0.0,-7.904964149929583e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.354114358488264e-21,2.17681039830943e-21,2.1773037582304424e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,299.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0134582519531,0.0,0.0,9.58297459874302e-05,299.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.06060791015625,0.0,0.0,0.0001009133411571,299.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0949401855469,0.0,0.0,7.453424768755212e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0319519042969,0.0,0.0,0.0001009133411571,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681396484375,0.0,0.0,0.0004786894423887,293.1557922363281,294.1499938964844,297.99658203125,293.6349182128906,296.7814025878906,297.47515869140625,288.7290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0027508805505931,1.0103431868913049e-08,0.0027508703060448,-0.0238045696169137,0.0,0.6499999761581421,0.0,-0.0184411816298961,60.0,64.65670013427734,0.0,-7.113435884775754e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537706423255284e-21,2.176878858814229e-21,2.1768919854596915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,9.52506816247478e-05,299.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.0001003035577014,299.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,7.408386591123417e-05,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02069091796875,0.0,0.0,0.0001003035577014,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,0.0004757968999911,293.1374816894531,294.1499938964844,297.9237670898437,293.6336364746094,296.5781555175781,297.5755310058594,288.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744268074631,7.707284588320817e-09,0.0010744191240519,-0.0191846843808889,0.0,0.6499999761581421,0.0,-0.0089285280555486,60.0,28.037372589111328,0.0,-7.02765987625753e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.353760948802725e-21,2.1768804744013625e-21,2.1768804744013625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,299.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.00244140625,0.0,0.0,9.52506816247478e-05,299.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0489807128906,0.0,0.0,0.0001003035577014,299.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,7.408386591123417e-05,299.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02069091796875,0.0,0.0,0.0001003035577014,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95770263671875,0.0,0.0,0.0004757968999911,293.1374816894531,294.1499938964844,297.9237670898437,293.6336364746094,296.5781555175781,297.5755310058594,288.8157043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744268074631,7.707284588320817e-09,0.0010744191240519,-0.0191846843808889,0.0,0.6499999761581421,0.0,-0.0089285280555486,60.0,28.037372589111328,0.0,-7.02765987625753e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.353760948802725e-21,2.1768804744013625e-21,2.1768804744013625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909973144531,0.0,0.0,9.439323912374677e-05,299.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,9.940062591340391e-05,299.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704345703125,0.0,0.0,7.341695891227573e-05,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.009033203125,0.0,0.0,9.940062591340391e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468078613281,0.0,0.0,0.0004715137765742,293.1187744140625,294.1499938964844,297.841552734375,293.6370544433594,296.6009826660156,297.652587890625,288.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061148786917,6.57878906906717e-09,0.0010061082430183,-0.016287513077259,0.0,0.6499999761581421,0.0,-0.0080742174759507,60.0,10.375118255615234,0.0,-6.901640148271326e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768804744013625e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,299.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909973144531,0.0,0.0,9.439323912374677e-05,299.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,9.940062591340391e-05,299.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704345703125,0.0,0.0,7.341695891227573e-05,299.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.009033203125,0.0,0.0,9.940062591340391e-05,298.9638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468078613281,0.0,0.0,0.0004715137765742,293.1187744140625,294.1499938964844,297.841552734375,293.6370544433594,296.6009826660156,297.652587890625,288.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061148786917,6.57878906906717e-09,0.0010061082430183,-0.016287513077259,0.0,0.6499999761581421,0.0,-0.0080742174759507,60.0,10.375118255615234,0.0,-6.901640148271326e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768804744013625e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,299.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97906494140625,0.0,0.0,9.53013077378273e-05,299.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,0.0001003568613668,300.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575256347656,0.0,0.0,7.412323611788452e-05,299.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,0.0001003568613668,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,0.0004760497540701,293.0995178222656,294.1499938964844,297.7509155273437,293.6444396972656,296.62225341796875,297.6869201660156,288.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157796787098,7.710008631534038e-09,0.0010157719952985,-0.0192504599690437,0.0,0.6499999761581421,0.0,-0.0086349649354815,60.0,8.658770561218262,0.0,-7.035003335431611e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,299.4637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97906494140625,0.0,0.0,9.53013077378273e-05,299.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0244445800781,0.0,0.0,0.0001003568613668,300.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0575256347656,0.0,0.0,7.412323611788452e-05,299.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99688720703125,0.0,0.0,0.0001003568613668,299.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354553222656,0.0,0.0,0.0004760497540701,293.0995178222656,294.1499938964844,297.7509155273437,293.6444396972656,296.62225341796875,297.6869201660156,288.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157796787098,7.710008631534038e-09,0.0010157719952985,-0.0192504599690437,0.0,0.6499999761581421,0.0,-0.0086349649354815,60.0,8.658770561218262,0.0,-7.035003335431611e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664001464844,0.0,0.0,9.879464778350666e-05,299.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,0.0001040355273289,300.109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,7.68402824178338e-05,299.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839782714844,0.0,0.0,0.0001040355273289,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,0.0004934997414238,293.0792541503906,294.1499938964844,297.6526794433594,293.6551513671875,296.6418762207031,297.6861572265625,289.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530012659728,1.2063437360154694e-08,0.0010529891587793,-0.0306478086858987,0.0,0.6499999761581421,0.0,-0.0107931019738316,60.0,8.7921724319458,0.0,-7.560134207551529e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
