time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040440,299.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664001464844,0.0,0.0,9.879464778350666e-05,299.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,0.0001040355273289,300.109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,7.68402824178338e-05,299.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9839782714844,0.0,0.0,0.0001040355273289,299.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92333984375,0.0,0.0,0.0004934997414238,293.0792541503906,294.1499938964844,297.6526794433594,293.6551513671875,296.6418762207031,297.6861572265625,289.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530012659728,1.2063437360154694e-08,0.0010529891587793,-0.0306478086858987,0.0,0.6499999761581421,0.0,-0.0107931019738316,60.0,8.7921724319458,0.0,-7.560134207551529e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,299.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9596252441406,0.0,0.0,0.0001015708403429,299.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.004150390625,0.0,0.0,0.0001069589852704,300.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365600585937,0.0,0.0,7.899953925516456e-05,299.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.97711181640625,0.0,0.0,0.0001069589852704,299.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9168701171875,0.0,0.0,0.0005073673673905,293.06854248046875,294.1499938964844,297.6010131835937,293.6615295410156,296.651123046875,297.666259765625,289.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825884528458,1.5523410112905367e-08,0.001082572969608,-0.0396979041397571,0.0,0.6499999761581421,0.0,-0.0125083485618233,60.0,8.986658096313477,0.0,-7.990954742354006e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,299.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9525756835937,0.0,0.0,0.0001046938414219,299.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.99676513671875,0.0,0.0,0.0001102476599044,300.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02899169921875,0.0,0.0,8.142854494508356e-05,299.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96990966796875,0.0,0.0,0.0001102476599044,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100952148437,0.0,0.0,0.0005229674279689,293.05743408203125,294.1499938964844,297.5477600097656,293.6684875488281,296.6600646972656,297.6331481933594,289.148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158655397593,1.941576854846972e-08,0.0011158460984006,-0.0498674251139164,0.0,0.6499999761581421,0.0,-0.0144379073753952,60.0,9.198579788208008,0.0,-8.489865166438906e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,299.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375915527344,0.0,0.0,0.0001100827721529,299.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.00011592246301,300.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,8.561993308831006e-05,299.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9546813964844,0.0,0.0,0.00011592246301,299.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8957214355469,0.0,0.0,0.0005498862592503,293.033935546875,294.1499938964844,297.4370422363281,293.6838073730469,296.67681884765625,297.5335693359375,289.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733090505003,2.6132532582323623e-08,0.0011732828570529,-0.0673788338899612,0.0,0.6499999761581421,0.0,-0.017767708748579,60.0,16.90511131286621,0.0,-9.38626669721998e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,299.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9375915527344,0.0,0.0,0.0001100827721529,299.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98114013671875,0.0,0.0,0.00011592246301,300.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01287841796875,0.0,0.0,8.561993308831006e-05,299.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9546813964844,0.0,0.0,0.00011592246301,299.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8957214355469,0.0,0.0,0.0005498862592503,293.033935546875,294.1499938964844,297.4370422363281,293.6838073730469,296.67681884765625,297.5335693359375,289.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733090505003,2.6132532582323623e-08,0.0011732828570529,-0.0673788338899612,0.0,0.6499999761581421,0.0,-0.017767708748579,60.0,16.90511131286621,0.0,-9.38626669721998e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,299.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219055175781,0.0,0.0,0.0001078608329407,299.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9648132324219,0.0,0.0,0.0001135826460085,300.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99609375,0.0,0.0,8.389175491174683e-05,299.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,0.0001135826460085,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8806457519531,0.0,0.0,0.0005387871642597,293.0096130371094,294.1499938964844,297.3214416503906,293.70050048828125,296.6911926269531,297.4209289550781,289.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496517108753,2.3362130008308668e-08,0.0011496284278109,-0.0601624883711338,0.0,0.6499999761581421,0.0,-0.0163944754749536,60.0,16.960128784179688,0.0,-9.011089474597612e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,299.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219055175781,0.0,0.0,0.0001078608329407,299.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9648132324219,0.0,0.0,0.0001135826460085,300.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.99609375,0.0,0.0,8.389175491174683e-05,299.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9387512207031,0.0,0.0,0.0001135826460085,299.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8806457519531,0.0,0.0,0.0005387871642597,293.0096130371094,294.1499938964844,297.3214416503906,293.70050048828125,296.6911926269531,297.4209289550781,289.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496517108753,2.3362130008308668e-08,0.0011496284278109,-0.0601624883711338,0.0,0.6499999761581421,0.0,-0.0163944754749536,60.0,16.960128784179688,0.0,-9.011089474597612e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,299.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91339111328125,0.0,0.0,0.0001039676208165,299.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,0.0001094829131034,300.2568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870300292969,0.0,0.0,8.086370507953689e-05,299.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9301147460937,0.0,0.0,0.0001094829131034,299.4053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8724670410156,0.0,0.0,0.0005193398101255,292.9965209960937,294.1499938964844,297.2558898925781,293.7101135253906,296.69775390625,297.36688232421875,289.3223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011081580305472,1.850896325095164e-08,0.001108139520511,-0.0474994219839572,0.0,0.6499999761581421,0.0,-0.0139886029064655,60.0,16.767297744750977,0.0,-8.372279580726173e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,299.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9066467285156,0.0,0.0,0.0001005731028271,299.95880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490051269531,0.0,0.0,0.0001059083151631,300.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9798278808594,0.0,0.0,7.822352199582383e-05,299.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232788085937,0.0,0.0,0.0001059083151631,299.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.865966796875,0.0,0.0,0.0005023834528401,292.9862060546875,294.1499938964844,297.2017822265625,293.718017578125,296.70233154296875,297.3287353515625,289.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719778947532,1.4277699023068637e-08,0.0010719635756686,-0.0364405028522014,0.0,0.6499999761581421,0.0,-0.0118910102173686,60.0,16.42974853515625,0.0,-7.834465520772937e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,299.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.89208984375,0.0,0.0,9.519926243228838e-05,299.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338684082031,0.0,0.0,0.0001002494100248,300.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643249511719,0.0,0.0,7.4043869972229e-05,299.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084777832031,0.0,0.0,0.0001002494100248,299.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519287109375,0.0,0.0,0.0004755400295834,292.9639892578125,294.1499938964844,297.0790405273437,293.73583984375,296.71026611328125,297.26171875,289.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146810673177,7.579474825547551e-09,0.0010146735003218,-0.0189085658639669,0.0,0.6499999761581421,0.0,-0.0085703423246741,60.0,15.550220489501951,0.0,-7.019546899300624e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,299.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.89208984375,0.0,0.0,9.519926243228838e-05,299.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9338684082031,0.0,0.0,0.0001002494100248,300.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9643249511719,0.0,0.0,7.4043869972229e-05,299.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9084777832031,0.0,0.0,0.0001002494100248,299.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8519287109375,0.0,0.0,0.0004755400295834,292.9639892578125,294.1499938964844,297.0790405273437,293.73583984375,296.71026611328125,297.26171875,289.4085998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146810673177,7.579474825547551e-09,0.0010146735003218,-0.0189085658639669,0.0,0.6499999761581421,0.0,-0.0085703423246741,60.0,15.550220489501951,0.0,-7.019546899300624e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,299.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.88482666015625,0.0,0.0,9.446778858546168e-05,299.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.92633056640625,0.0,0.0,9.947912622010335e-05,300.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,7.347494101850316e-05,299.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.901123046875,0.0,0.0,9.947912622010335e-05,299.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.84490966796875,0.0,0.0,0.0004718861600849,292.9529724121094,294.1499938964844,297.0160827636719,293.7447814941406,296.71319580078125,297.2318725585937,289.4367980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068737901747,6.667579377506172e-09,0.0010068671545013,-0.0165200922638177,0.0,0.6499999761581421,0.0,-0.0081182327121496,60.0,15.15611457824707,0.0,-6.91206167857672e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,299.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.87762451171875,0.0,0.0,9.516811405774206e-05,299.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9188842773437,0.0,0.0,0.0001002166027319,300.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.948974609375,0.0,0.0,7.401964103337377e-05,299.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8938293457031,0.0,0.0,0.0001002166027319,299.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83795166015625,0.0,0.0,0.000475384411402,292.9421081542969,294.1499938964844,296.9540405273437,293.7534484863281,296.71551513671875,297.19696044921875,289.46356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143263498321,7.540146285123228e-09,0.0010143188992515,-0.0188055783510208,0.0,0.6499999761581421,0.0,-0.0085507528856396,60.0,14.839507102966309,0.0,-7.014896397095073e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,299.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.86456298828125,0.0,0.0,9.94839210761711e-05,299.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053649902344,0.0,0.0,0.0001047613623086,300.3285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9350891113281,0.0,0.0,7.737638225080445e-05,299.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8805847167969,0.0,0.0,0.0001047613623086,299.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8253479003906,0.0,0.0,0.0004969427827745,292.9224548339844,294.1499938964844,296.8445739746094,293.76824951171875,296.7183532714844,297.09979248046875,289.5087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603069094941,1.291862261609822e-08,0.0010602939873933,-0.0328854583203792,0.0,0.6499999761581421,0.0,-0.0112170148640871,60.0,14.4674711227417,0.0,-7.665509826892959e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,299.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8624572753906,0.0,0.0,0.0001004122677841,299.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9031982421875,0.0,0.0,0.0001057389526977,300.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328918457031,0.0,0.0,7.809843373252079e-05,299.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8784484863281,0.0,0.0,0.0001057389526977,299.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.82330322265625,0.0,0.0,0.0005015800707042,292.9193420410156,294.1499938964844,296.82769775390625,293.7704467773437,296.7186279296875,297.078857421875,289.51544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702011641114,1.4075611787234266e-08,0.0010701870778575,-0.0359120108187198,0.0,0.6499999761581421,0.0,-0.01179058291018,60.0,14.434260368347168,0.0,-7.809231306055153e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,299.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8461303710937,0.0,0.0,0.0001060462163877,299.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88629150390625,0.0,0.0,0.0001116717685363,300.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9155578613281,0.0,0.0,8.248038648162037e-05,299.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86187744140625,0.0,0.0,0.0001116717685363,299.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074951171875,0.0,0.0,0.0005297227762639,292.8949279785156,294.1499938964844,296.7008972167969,293.7864685058594,296.7193908691406,296.8985595703125,289.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302571510896,2.1097305236139625e-08,0.0011302360799163,-0.0542562194168567,0.0,0.6499999761581421,0.0,-0.0152715742588043,60.0,14.257978439331056,0.0,-8.71006236025096e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,299.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8461303710937,0.0,0.0,0.0001060462163877,299.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.88629150390625,0.0,0.0,0.0001116717685363,300.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9155578613281,0.0,0.0,8.248038648162037e-05,299.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86187744140625,0.0,0.0,0.0001116717685363,299.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8074951171875,0.0,0.0,0.0005297227762639,292.8949279785156,294.1499938964844,296.7008972167969,293.7864685058594,296.7193908691406,296.8985595703125,289.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011302571510896,2.1097305236139625e-08,0.0011302360799163,-0.0542562194168567,0.0,0.6499999761581421,0.0,-0.0152715742588043,60.0,14.257978439331056,0.0,-8.71006236025096e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,299.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291320800781,0.0,0.0,0.000104991486296,299.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.86871337890625,0.0,0.0,0.0001105610863305,300.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8975830078125,0.0,0.0,8.166004408849403e-05,299.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446655273437,0.0,0.0,0.0001105610863305,299.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7910461425781,0.0,0.0,0.0005244542262516,292.8697509765625,294.1499938964844,296.57452392578125,293.8011779785156,296.7177429199219,296.73052978515625,289.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190404184162,1.9782074645036122e-08,0.0011190206278115,-0.0508236922323703,0.0,0.6499999761581421,0.0,-0.0146197136491537,60.0,13.969415664672852,0.0,-8.537588058743496e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,299.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291320800781,0.0,0.0,0.000104991486296,299.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.86871337890625,0.0,0.0,0.0001105610863305,300.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8975830078125,0.0,0.0,8.166004408849403e-05,299.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8446655273437,0.0,0.0,0.0001105610863305,299.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7910461425781,0.0,0.0,0.0005244542262516,292.8697509765625,294.1499938964844,296.57452392578125,293.8011779785156,296.7177429199219,296.73052978515625,289.6104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011190404184162,1.9782074645036122e-08,0.0011190206278115,-0.0508236922323703,0.0,0.6499999761581421,0.0,-0.0146197136491537,60.0,13.969415664672852,0.0,-8.537588058743496e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,299.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8126525878906,0.0,0.0,9.86774975899607e-05,299.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85174560546875,0.0,0.0,0.0001039121634676,300.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802185058594,0.0,0.0,7.674916560063139e-05,299.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8280029296875,0.0,0.0,0.0001039121634676,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7751159667969,0.0,0.0,0.000492914521601,292.8455505371094,294.1499938964844,296.4494934082031,293.8143005371094,296.7135925292969,296.62115478515625,289.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517416521906,1.1911898134542298e-08,0.0010517297778278,-0.0302512124180793,0.0,0.6499999761581421,0.0,-0.01071816124022,60.0,13.333221435546877,0.0,-7.541532909272064e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,299.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8126525878906,0.0,0.0,9.86774975899607e-05,299.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85174560546875,0.0,0.0,0.0001039121634676,300.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802185058594,0.0,0.0,7.674916560063139e-05,299.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8280029296875,0.0,0.0,0.0001039121634676,299.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7751159667969,0.0,0.0,0.000492914521601,292.8455505371094,294.1499938964844,296.4494934082031,293.8143005371094,296.7135925292969,296.62115478515625,289.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517416521906,1.1911898134542298e-08,0.0010517297778278,-0.0302512124180793,0.0,0.6499999761581421,0.0,-0.01071816124022,60.0,13.333221435546877,0.0,-7.541532909272064e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,299.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.80474853515625,0.0,0.0,9.605469676898792e-05,299.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.84356689453125,0.0,0.0,0.0001011502172332,300.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8718566894531,0.0,0.0,7.470920536434278e-05,299.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199768066406,0.0,0.0,0.0001011502172332,299.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7674255371094,0.0,0.0,0.0004798130830749,292.8339233398437,294.1499938964844,296.38775634765625,293.8201904296875,296.7107849121094,296.58251953125,289.6741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023776247166,8.642816240467255e-09,0.0010237675160169,-0.0216933134943246,0.0,0.6499999761581421,0.0,-0.0090974932536482,60.0,12.97298526763916,0.0,-7.14593113571027e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,299.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7969055175781,0.0,0.0,9.467765630688518e-05,299.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354797363281,0.0,0.0,9.970013343263416e-05,300.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8636169433594,0.0,0.0,7.363817712757736e-05,299.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8120422363281,0.0,0.0,9.970013343263416e-05,299.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75982666015625,0.0,0.0,0.0004729345091618,292.822509765625,294.1499938964844,296.3266906738281,293.8255920410156,296.70758056640625,296.54931640625,289.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009089522995,6.9264030067017765e-09,0.001009082654491,-0.0171980429440736,0.0,0.6499999761581421,0.0,-0.0082465540617704,60.0,12.63636875152588,0.0,-6.94248498689376e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,299.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811584472656,0.0,0.0,9.606814273865892e-05,299.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192443847656,0.0,0.0,0.0001011643762467,300.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8470153808594,0.0,0.0,7.471966819139197e-05,299.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7961120605469,0.0,0.0,0.0001011643762467,299.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445373535156,0.0,0.0,0.0004798802547156,292.79962158203125,294.1499938964844,296.2069702148437,293.8348999023437,296.6995544433594,296.4716796875,289.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238875402137,8.658860295440718e-09,0.0010238788090646,-0.0217353533953428,0.0,0.6499999761581421,0.0,-0.0091053172945976,60.0,12.162776947021484,0.0,-7.147849601096824e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,299.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811584472656,0.0,0.0,9.606814273865892e-05,299.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8192443847656,0.0,0.0,0.0001011643762467,300.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8470153808594,0.0,0.0,7.471966819139197e-05,299.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7961120605469,0.0,0.0,0.0001011643762467,299.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7445373535156,0.0,0.0,0.0004798802547156,292.79962158203125,294.1499938964844,296.2069702148437,293.8348999023437,296.6995544433594,296.4716796875,289.7326965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238875402137,8.658860295440718e-09,0.0010238788090646,-0.0217353533953428,0.0,0.6499999761581421,0.0,-0.0091053172945976,60.0,12.162776947021484,0.0,-7.147849601096824e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,299.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644958496094,0.0,0.0,0.0001022030046442,300.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,0.0001076246844604,300.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294677734375,0.0,0.0,7.949122664285824e-05,299.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792358398437,0.0,0.0,0.0001076246844604,299.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283630371094,0.0,0.0,0.000510525132995,292.7755432128906,294.1499938964844,296.0912780761719,293.842041015625,296.68902587890625,296.3299560546875,289.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089260331355,1.630440671362976e-08,0.0010892440332099,-0.0417394824326038,0.0,0.6499999761581421,0.0,-0.0128954863175749,60.0,12.002033233642578,0.0,-8.089851633030777e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,299.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644958496094,0.0,0.0,0.0001022030046442,300.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8020935058594,0.0,0.0,0.0001076246844604,300.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294677734375,0.0,0.0,7.949122664285824e-05,299.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792358398437,0.0,0.0,0.0001076246844604,299.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7283630371094,0.0,0.0,0.000510525132995,292.7755432128906,294.1499938964844,296.0912780761719,293.842041015625,296.68902587890625,296.3299560546875,289.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089260331355,1.630440671362976e-08,0.0010892440332099,-0.0417394824326038,0.0,0.6499999761581421,0.0,-0.0128954863175749,60.0,12.002033233642578,0.0,-8.089851633030777e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,299.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466125488281,0.0,0.0,0.0001092772363335,300.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7836608886719,0.0,0.0,0.0001150741882156,300.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8106689453125,0.0,0.0,8.499340765411034e-05,299.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611389160156,0.0,0.0,0.0001150741882156,299.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109680175781,0.0,0.0,0.000545862421859,292.7498474121094,294.1499938964844,295.9804382324219,293.846923828125,296.6758728027344,296.1438903808594,289.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646598577499,2.5121394742200213e-08,0.0011646348284557,-0.0647461712360382,0.0,0.6499999761581421,0.0,-0.0172664336860179,60.0,12.034624099731444,0.0,-9.248451959820161e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,299.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466125488281,0.0,0.0,0.0001092772363335,300.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7836608886719,0.0,0.0,0.0001150741882156,300.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8106689453125,0.0,0.0,8.499340765411034e-05,299.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611389160156,0.0,0.0,0.0001150741882156,299.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7109680175781,0.0,0.0,0.000545862421859,292.7498474121094,294.1499938964844,295.9804382324219,293.846923828125,296.6758728027344,296.1438903808594,289.80340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646598577499,2.5121394742200213e-08,0.0011646348284557,-0.0647461712360382,0.0,0.6499999761581421,0.0,-0.0172664336860179,60.0,12.034624099731444,0.0,-9.248451959820161e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,299.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.727783203125,0.0,0.0,0.000110290122393,300.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643127441406,0.0,0.0,0.0001161408072221,300.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7909240722656,0.0,0.0,8.578120468882844e-05,299.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421264648437,0.0,0.0,0.0001161408072221,299.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69268798828125,0.0,0.0,0.0005509220063686,292.7229919433594,294.1499938964844,295.8753967285156,293.8494873046875,296.66021728515625,295.98565673828125,289.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754834558814,2.6383391471540573e-08,0.0011754570296034,-0.0680317506194114,0.0,0.6499999761581421,0.0,-0.0178922172635793,60.0,11.981165885925291,0.0,-9.42061149089568e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,299.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.727783203125,0.0,0.0,0.000110290122393,300.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643127441406,0.0,0.0,0.0001161408072221,300.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7909240722656,0.0,0.0,8.578120468882844e-05,299.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421264648437,0.0,0.0,0.0001161408072221,299.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69268798828125,0.0,0.0,0.0005509220063686,292.7229919433594,294.1499938964844,295.8753967285156,293.8494873046875,296.66021728515625,295.98565673828125,289.8359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754834558814,2.6383391471540573e-08,0.0011754570296034,-0.0680317506194114,0.0,0.6499999761581421,0.0,-0.0178922172635793,60.0,11.981165885925291,0.0,-9.42061149089568e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,299.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,0.0001077091146726,300.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547607421875,0.0,0.0,0.0001134228805312,300.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7811889648437,0.0,0.0,8.377375343116e-05,299.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73272705078125,0.0,0.0,0.0001134228805312,299.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.68365478515625,0.0,0.0,0.0005380293005146,292.7098083496094,294.1499938964844,295.8253479003906,293.849853515625,296.6517944335937,295.9281921386719,289.8514709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479723034426,2.3165942053537947e-08,0.0011479491367936,-0.0596510991454124,0.0,0.6499999761581421,0.0,-0.0162972100079059,60.0,11.804088592529297,0.0,-8.984811472600995e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,299.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7094421386719,0.0,0.0,0.0001046697652782,300.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7454528808594,0.0,0.0,0.0001102223031921,300.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7716979980469,0.0,0.0,8.140981663018465e-05,299.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7235717773437,0.0,0.0,0.0001102223031921,299.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0005228471709415,292.69696044921875,294.1499938964844,295.77703857421875,293.8496398925781,296.6432189941406,295.8805847167969,289.8665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155804386362,1.937736193724504e-08,0.0011155611136928,-0.0497671030461788,0.0,0.6499999761581421,0.0,-0.0144190853461623,60.0,11.55570125579834,0.0,-8.484862235036419e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,299.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.69195556640625,0.0,0.0,9.90430053207092e-05,300.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274780273437,0.0,0.0,0.0001042970543494,300.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533569335937,0.0,0.0,7.703344454057515e-05,299.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059020996094,0.0,0.0,0.0001042970543494,299.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578063964844,0.0,0.0,0.0004947403213009,292.6723022460937,294.1499938964844,295.68621826171875,293.84735107421875,296.6257019042969,295.80523681640625,289.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556015186011,1.2363964074779688e-08,0.001055589178577,-0.0314341783523559,0.0,0.6499999761581421,0.0,-0.0109422383829951,60.0,10.977459907531738,0.0,-7.597077456011905e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,299.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.69195556640625,0.0,0.0,9.90430053207092e-05,300.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274780273437,0.0,0.0,0.0001042970543494,300.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7533569335937,0.0,0.0,7.703344454057515e-05,299.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059020996094,0.0,0.0,0.0001042970543494,299.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6578063964844,0.0,0.0,0.0004947403213009,292.6723022460937,294.1499938964844,295.68621826171875,293.84735107421875,296.6257019042969,295.80523681640625,289.8955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556015186011,1.2363964074779688e-08,0.001055589178577,-0.0314341783523559,0.0,0.6499999761581421,0.0,-0.0109422383829951,60.0,10.977459907531738,0.0,-7.597077456011905e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,299.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,9.566327935317533e-05,300.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102355957031,0.0,0.0,0.0001007380342343,300.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357788085937,0.0,0.0,7.440477202180773e-05,299.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889343261719,0.0,0.0,0.0001007380342343,299.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414489746094,0.0,0.0,0.0004778578877449,292.64874267578125,294.1499938964844,295.6038818359375,293.8425598144531,296.6076354980469,295.7494201660156,289.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195688810199,8.151449293336555e-09,0.0010195607319474,-0.0204065535217523,0.0,0.6499999761581421,0.0,-0.0088538760319352,60.0,10.446866989135742,0.0,-7.087390230253733e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,299.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751708984375,0.0,0.0,9.566327935317533e-05,300.0519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7102355957031,0.0,0.0,0.0001007380342343,300.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357788085937,0.0,0.0,7.440477202180773e-05,299.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6889343261719,0.0,0.0,0.0001007380342343,299.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414489746094,0.0,0.0,0.0004778578877449,292.64874267578125,294.1499938964844,295.6038818359375,293.8425598144531,296.6076354980469,295.7494201660156,289.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195688810199,8.151449293336555e-09,0.0010195607319474,-0.0204065535217523,0.0,0.6499999761581421,0.0,-0.0088538760319352,60.0,10.446866989135742,0.0,-7.087390230253733e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,299.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6586608886719,0.0,0.0,9.44790881476365e-05,300.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932983398437,0.0,0.0,9.949102968676016e-05,300.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,7.348373765125871e-05,299.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722412109375,0.0,0.0,9.949102968676016e-05,299.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253662109375,0.0,0.0,0.000471942621516,292.625732421875,294.1499938964844,295.5308532714844,293.8352966308594,296.58892822265625,295.70135498046875,289.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006938284263,6.675250574517122e-09,0.0010069315321743,-0.0165401883423328,0.0,0.6499999761581421,0.0,-0.0081220297142863,60.0,10.038110733032228,0.0,-6.912962646765666e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
