time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042720,299.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6586608886719,0.0,0.0,9.44790881476365e-05,300.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6932983398437,0.0,0.0,9.949102968676016e-05,300.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.718505859375,0.0,0.0,7.348373765125871e-05,299.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6722412109375,0.0,0.0,9.949102968676016e-05,299.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6253662109375,0.0,0.0,0.000471942621516,292.625732421875,294.1499938964844,295.5308532714844,293.8352966308594,296.58892822265625,295.70135498046875,289.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006938284263,6.675250574517122e-09,0.0010069315321743,-0.0165401883423328,0.0,0.6499999761581421,0.0,-0.0081220297142863,60.0,10.038110733032228,0.0,-6.912962646765666e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,299.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.64215087890625,0.0,0.0,9.468263306189328e-05,300.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763610839844,0.0,0.0,9.97053721221164e-05,300.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7012634277344,0.0,0.0,7.364204793702811e-05,299.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65557861328125,0.0,0.0,9.97053721221164e-05,299.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092834472656,0.0,0.0,0.0004729593347292,292.6028137207031,294.1499938964844,295.46807861328125,293.82550048828125,296.56939697265625,295.6510009765625,289.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091010481119,6.928507545467255e-09,0.0010090941796079,-0.0172035619616508,0.0,0.6499999761581421,0.0,-0.0082475645467638,60.0,9.745428085327148,0.0,-6.942733676851276e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,299.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.64215087890625,0.0,0.0,9.468263306189328e-05,300.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763610839844,0.0,0.0,9.97053721221164e-05,300.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7012634277344,0.0,0.0,7.364204793702811e-05,299.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65557861328125,0.0,0.0,9.97053721221164e-05,299.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092834472656,0.0,0.0,0.0004729593347292,292.6028137207031,294.1499938964844,295.46807861328125,293.82550048828125,296.56939697265625,295.6510009765625,289.9736022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091010481119,6.928507545467255e-09,0.0010090941796079,-0.0172035619616508,0.0,0.6499999761581421,0.0,-0.0082475645467638,60.0,9.745428085327148,0.0,-6.942733676851276e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,299.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63385009765625,0.0,0.0,9.505504567641764e-05,300.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678466796875,0.0,0.0,0.0001000975389615,300.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6925964355469,0.0,0.0,7.393170380964875e-05,299.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6471862792969,0.0,0.0,0.0001000975389615,299.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6011962890625,0.0,0.0,0.0004748196224682,292.5913391113281,294.1499938964844,295.4407958984375,293.81964111328125,296.559326171875,295.6231384277344,289.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130701120942,7.392421341734234e-09,0.001013062777929,-0.0184186622500419,0.0,0.6499999761581421,0.0,-0.0084775555878877,60.0,9.629878044128418,0.0,-6.99743267773556e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,299.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62548828125,0.0,0.0,9.546116052661092e-05,300.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6592712402344,0.0,0.0,0.0001005251979222,300.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6838684082031,0.0,0.0,7.424756768159568e-05,299.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.63873291015625,0.0,0.0,0.0001005251979222,299.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5930480957031,0.0,0.0,0.0004768482758663,292.5798034667969,294.1499938964844,295.4164123535156,293.8131408691406,296.549072265625,295.59381103515625,289.9969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173935443162,7.898335319111993e-09,0.0010173856280744,-0.0197436809539794,0.0,0.6499999761581421,0.0,-0.0087283421307802,60.0,9.526147842407228,0.0,-7.057329298731929e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,299.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,9.61829791776836e-05,300.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419982910156,0.0,0.0,0.0001012853099382,300.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6662902832031,0.0,0.0,7.480898784706369e-05,299.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62176513671875,0.0,0.0,0.0001012853099382,299.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766296386719,0.0,0.0,0.0004804539203178,292.5566711425781,294.1499938964844,295.3767395019531,293.798095703125,296.5281677246094,295.5340576171875,290.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250846389681,8.797494288614871e-09,0.0010250759078189,-0.0220983698964118,0.0,0.6499999761581421,0.0,-0.009174101985991,60.0,9.3338041305542,0.0,-7.164410931181919e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,299.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6086730957031,0.0,0.0,9.61829791776836e-05,300.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6419982910156,0.0,0.0,0.0001012853099382,300.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6662902832031,0.0,0.0,7.480898784706369e-05,299.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62176513671875,0.0,0.0,0.0001012853099382,299.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5766296386719,0.0,0.0,0.0004804539203178,292.5566711425781,294.1499938964844,295.3767395019531,293.798095703125,296.5281677246094,295.5340576171875,290.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250846389681,8.797494288614871e-09,0.0010250759078189,-0.0220983698964118,0.0,0.6499999761581421,0.0,-0.009174101985991,60.0,9.3338041305542,0.0,-7.164410931181919e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,299.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917358398437,0.0,0.0,9.645016689319164e-05,300.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246337890625,0.0,0.0,0.0001015666712191,300.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64862060546875,0.0,0.0,7.501679647248238e-05,299.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046447753906,0.0,0.0,0.0001015666712191,299.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56011962890625,0.0,0.0,0.0004817885637748,292.53350830078125,294.1499938964844,295.3500061035156,293.7802734375,296.5069580078125,295.4796142578125,290.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279304115101,9.130070921514744e-09,0.001027921331115,-0.0229692216962575,0.0,0.6499999761581421,0.0,-0.0093389824032783,60.0,9.139920234680176,0.0,-7.204221930123822e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,299.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917358398437,0.0,0.0,9.645016689319164e-05,300.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6246337890625,0.0,0.0,0.0001015666712191,300.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64862060546875,0.0,0.0,7.501679647248238e-05,299.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6046447753906,0.0,0.0,0.0001015666712191,299.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56011962890625,0.0,0.0,0.0004817885637748,292.53350830078125,294.1499938964844,295.3500061035156,293.7802734375,296.5069580078125,295.4796142578125,290.0402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279304115101,9.130070921514744e-09,0.001027921331115,-0.0229692216962575,0.0,0.6499999761581421,0.0,-0.0093389824032783,60.0,9.139920234680176,0.0,-7.204221930123822e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,299.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57476806640625,0.0,0.0,9.637590846978128e-05,300.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072692871094,0.0,0.0,0.0001014884692267,300.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63092041015625,0.0,0.0,7.4959039920941e-05,299.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875244140625,0.0,0.0,0.0001014884692267,299.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435485839844,0.0,0.0,0.0004814176063518,292.5104064941406,294.1499938964844,295.3302917480469,293.7613220214844,296.4857177734375,295.4351501464844,290.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027135993354,9.037128378963644e-09,0.0010271269129589,-0.0227258559316396,0.0,0.6499999761581421,0.0,-0.0092929089441895,60.0,8.933731079101562,0.0,-7.193084883283518e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,299.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.57476806640625,0.0,0.0,9.637590846978128e-05,300.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072692871094,0.0,0.0,0.0001014884692267,300.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.63092041015625,0.0,0.0,7.4959039920941e-05,299.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875244140625,0.0,0.0,0.0001014884692267,299.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5435485839844,0.0,0.0,0.0004814176063518,292.5104064941406,294.1499938964844,295.3302917480469,293.7613220214844,296.4857177734375,295.4351501464844,290.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027135993354,9.037128378963644e-09,0.0010271269129589,-0.0227258559316396,0.0,0.6499999761581421,0.0,-0.0092929089441895,60.0,8.933731079101562,0.0,-7.193084883283518e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,299.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55780029296875,0.0,0.0,9.626007522456348e-05,300.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5898742675781,0.0,0.0,0.0001013664950733,300.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132507324219,0.0,0.0,7.486894901376218e-05,299.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704040527344,0.0,0.0,0.0001013664950733,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5269775390625,0.0,0.0,0.0004808389930985,292.4873962402344,294.1499938964844,295.3111267089844,293.7428894042969,296.46453857421875,295.3987731933594,290.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258983820676,8.892383718261954e-09,0.0010258894180878,-0.022346843034029,0.0,0.6499999761581421,0.0,-0.0092211542651057,60.0,8.727303504943848,-0.0,-7.175758298672008e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,299.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55780029296875,0.0,0.0,9.626007522456348e-05,300.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5898742675781,0.0,0.0,0.0001013664950733,300.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6132507324219,0.0,0.0,7.486894901376218e-05,299.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5704040527344,0.0,0.0,0.0001013664950733,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5269775390625,0.0,0.0,0.0004808389930985,292.4873962402344,294.1499938964844,295.3111267089844,293.7428894042969,296.46453857421875,295.3987731933594,290.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258983820676,8.892383718261954e-09,0.0010258894180878,-0.022346843034029,0.0,0.6499999761581421,0.0,-0.0092211542651057,60.0,8.727303504943848,-0.0,-7.175758298672008e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,299.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.54931640625,0.0,0.0,9.61862679105252e-05,300.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5812072753906,0.0,0.0,0.0001012887660181,300.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044311523437,0.0,0.0,7.481154170818627e-05,299.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56182861328125,0.0,0.0,0.0001012887660181,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5187072753906,0.0,0.0,0.0004804703057743,292.4759521484375,294.1499938964844,295.3017578125,293.7338562011719,296.4539794921875,295.38311767578125,290.0886535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251101339235,8.800208561865475e-09,0.0010251012863591,-0.0221054758876562,0.0,0.6499999761581421,0.0,-0.0091754589229822,60.0,8.626659393310547,-0.0,-7.164734938669427e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,299.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5408630371094,0.0,0.0,9.610426059225574e-05,300.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5725402832031,0.0,0.0,0.0001012024149531,300.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956115722656,0.0,0.0,7.474775338778272e-05,299.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.55328369140625,0.0,0.0,0.0001012024149531,299.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.51043701171875,0.0,0.0,0.0004800606693606,292.4645690917969,294.1499938964844,295.2925109863281,293.7249450683594,296.4434509277344,295.3686828613281,290.0976257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242346907034,8.697819353642444e-09,0.0010242259595543,-0.0218373592942953,0.0,0.6499999761581421,0.0,-0.0091247018426656,60.0,8.528039932250977,-0.0,-7.152500813845108e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,299.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5239562988281,0.0,0.0,9.591723937774076e-05,300.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552062988281,0.0,0.0,0.0001010054693324,300.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780029296875,0.0,0.0,7.460229971911758e-05,299.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362243652344,0.0,0.0,0.0001010054693324,299.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.493896484375,0.0,0.0,0.0004791264655068,292.4418640136719,294.1499938964844,295.2743530273437,293.7074890136719,296.42242431640625,295.3426513671875,290.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222382843494,8.464374978700562e-09,0.0010222297860309,-0.0212260447442531,0.0,0.6499999761581421,0.0,-0.0090089729055762,60.0,8.33659839630127,-0.0,-7.124645406975105e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,299.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5239562988281,0.0,0.0,9.591723937774076e-05,300.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5552062988281,0.0,0.0,0.0001010054693324,300.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780029296875,0.0,0.0,7.460229971911758e-05,299.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5362243652344,0.0,0.0,0.0001010054693324,299.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.493896484375,0.0,0.0,0.0004791264655068,292.4418640136719,294.1499938964844,295.2743530273437,293.7074890136719,296.42242431640625,295.3426513671875,290.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222382843494,8.464374978700562e-09,0.0010222297860309,-0.0212260447442531,0.0,0.6499999761581421,0.0,-0.0090089729055762,60.0,8.33659839630127,-0.0,-7.124645406975105e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,299.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.507080078125,0.0,0.0,9.57055453909561e-05,300.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379333496094,0.0,0.0,0.000100782548543,300.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604248046875,0.0,0.0,7.443764479830861e-05,299.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191955566406,0.0,0.0,0.000100782548543,299.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4773864746094,0.0,0.0,0.000478069006931,292.4193115234375,294.1499938964844,295.25665283203125,293.6904602050781,296.4015197753906,295.3197021484375,290.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199790121987,8.200185419582341e-09,0.0010199707467108,-0.0205341931432485,0.0,0.6499999761581421,0.0,-0.0088780028745532,60.0,8.153414726257324,-0.0,-7.093186837892064e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,299.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.507080078125,0.0,0.0,9.57055453909561e-05,300.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5379333496094,0.0,0.0,0.000100782548543,300.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5604248046875,0.0,0.0,7.443764479830861e-05,299.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191955566406,0.0,0.0,0.000100782548543,299.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4773864746094,0.0,0.0,0.000478069006931,292.4193115234375,294.1499938964844,295.25665283203125,293.6904602050781,296.4015197753906,295.3197021484375,290.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199790121987,8.200185419582341e-09,0.0010199707467108,-0.0205341931432485,0.0,0.6499999761581421,0.0,-0.0088780028745532,60.0,8.153414726257324,-0.0,-7.093186837892064e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,299.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4902648925781,0.0,0.0,9.547809895593672e-05,300.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207214355469,0.0,0.0,0.0001005430312943,300.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429382324219,0.0,0.0,7.426074444083497e-05,299.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.502197265625,0.0,0.0,0.0001005430312943,299.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0004769328515976,292.3969421386719,294.1499938964844,295.2393798828125,293.6737976074219,296.3807373046875,295.2990417480469,290.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175518691539,7.916374222816103e-09,0.001017543952912,-0.0197909194976091,0.0,0.6499999761581421,0.0,-0.0087373061105608,60.0,7.978432178497314,-0.0,-7.059468742909304e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,299.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4902648925781,0.0,0.0,9.547809895593672e-05,300.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207214355469,0.0,0.0,0.0001005430312943,300.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5429382324219,0.0,0.0,7.426074444083497e-05,299.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.502197265625,0.0,0.0,0.0001005430312943,299.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4609680175781,0.0,0.0,0.0004769328515976,292.3969421386719,294.1499938964844,295.2393798828125,293.6737976074219,296.3807373046875,295.2990417480469,290.1471862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175518691539,7.916374222816103e-09,0.001017543952912,-0.0197909194976091,0.0,0.6499999761581421,0.0,-0.0087373061105608,60.0,7.978432178497314,-0.0,-7.059468742909304e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,299.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734802246094,0.0,0.0,9.524395863991232e-05,300.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50360107421875,0.0,0.0,0.0001002964781946,300.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255126953125,0.0,0.0,7.407863449770957e-05,299.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4852905273437,0.0,0.0,0.0001002964781946,299.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.444580078125,0.0,0.0,0.0004757632850669,292.374755859375,294.1499938964844,295.2224426269531,293.65753173828125,296.36004638671875,295.2800598144531,290.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150535963475,7.624236353365177e-09,0.0010150459129363,-0.0190258082002401,0.0,0.6499999761581421,0.0,-0.0085924807935953,60.0,7.8115034103393555,-0.0,-7.02484612702392e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,299.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4734802246094,0.0,0.0,9.524395863991232e-05,300.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50360107421875,0.0,0.0,0.0001002964781946,300.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255126953125,0.0,0.0,7.407863449770957e-05,299.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4852905273437,0.0,0.0,0.0001002964781946,299.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.444580078125,0.0,0.0,0.0004757632850669,292.374755859375,294.1499938964844,295.2224426269531,293.65753173828125,296.36004638671875,295.2800598144531,290.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150535963475,7.624236353365177e-09,0.0010150459129363,-0.0190258082002401,0.0,0.6499999761581421,0.0,-0.0085924807935953,60.0,7.8115034103393555,-0.0,-7.02484612702392e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,299.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46514892578125,0.0,0.0,9.51268884819001e-05,300.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4950561523437,0.0,0.0,0.0001001731943688,300.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.516845703125,0.0,0.0,7.398758316412568e-05,299.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47686767578125,0.0,0.0,0.0001001731943688,299.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364013671875,0.0,0.0,0.0004751785018015,292.3637390136719,294.1499938964844,295.214111328125,293.6495056152344,296.3497619628906,295.27105712890625,290.1694641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478166530461294e-09,0.0010137968929484,-0.0186432395130395,0.0,0.6499999761581421,0.0,-0.0085200676694512,60.0,7.731034755706787,-0.0,-7.00756643823297e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,299.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.456787109375,0.0,0.0,9.501139720669016e-05,300.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48651123046875,0.0,0.0,0.0001000515767373,300.3539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081787109375,0.0,0.0,7.389775419142097e-05,299.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46844482421875,0.0,0.0,0.0001000515767373,299.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42822265625,0.0,0.0,0.0004746016056742,292.352783203125,294.1499938964844,295.2058410644531,293.6415405273437,296.3395080566406,295.2623291015625,290.1765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125719709321,7.334069351827566e-09,0.0010125646367669,-0.0182658266276121,0.0,0.6499999761581421,0.0,-0.0084486324340105,60.0,7.652800559997559,-0.0,-6.990540413198687e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,299.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4401550292969,0.0,0.0,9.478819265495986e-05,300.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4695129394531,0.0,0.0,9.981653420254588e-05,300.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,7.372414984274656e-05,299.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,9.981653420254588e-05,299.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119567871094,0.0,0.0,0.0004734866379294,292.3309631347656,294.1499938964844,295.1895751953125,293.6258850097656,296.3190612792969,295.2454833984375,290.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101902298629,7.055566353386666e-09,0.0010101832449436,-0.0175363663583993,0.0,0.6499999761581421,0.0,-0.0083105666562914,60.0,7.506460189819336,-0.0,-6.957693443609969e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,299.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4401550292969,0.0,0.0,9.478819265495986e-05,300.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4695129394531,0.0,0.0,9.981653420254588e-05,300.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.49090576171875,0.0,0.0,7.372414984274656e-05,299.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4516906738281,0.0,0.0,9.981653420254588e-05,299.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119567871094,0.0,0.0,0.0004734866379294,292.3309631347656,294.1499938964844,295.1895751953125,293.6258850097656,296.3190612792969,295.2454833984375,290.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101902298629,7.055566353386666e-09,0.0010101832449436,-0.0175363663583993,0.0,0.6499999761581421,0.0,-0.0083105666562914,60.0,7.506460189819336,-0.0,-6.957693443609969e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,299.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4236145019531,0.0,0.0,9.45821520872414e-05,300.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,9.959955787053332e-05,300.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.47369384765625,0.0,0.0,7.356389687629417e-05,299.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349670410156,0.0,0.0,9.959955787053332e-05,299.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.395751953125,0.0,0.0,0.000472457439173,292.309326171875,294.1499938964844,295.17352294921875,293.6104431152344,296.2987365722656,295.2293701171875,290.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079913772642,6.7984613494331825e-09,0.0010079846251755,-0.0168629251420497,0.0,0.6499999761581421,0.0,-0.0081831077113747,60.0,7.384566783905029,-0.0,-6.927437823378568e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,299.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4236145019531,0.0,0.0,9.45821520872414e-05,300.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4525756835937,0.0,0.0,9.959955787053332e-05,300.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.47369384765625,0.0,0.0,7.356389687629417e-05,299.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349670410156,0.0,0.0,9.959955787053332e-05,299.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.395751953125,0.0,0.0,0.000472457439173,292.309326171875,294.1499938964844,295.17352294921875,293.6104431152344,296.2987365722656,295.2293701171875,290.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079913772642,6.7984613494331825e-09,0.0010079846251755,-0.0168629251420497,0.0,0.6499999761581421,0.0,-0.0081831077113747,60.0,7.384566783905029,-0.0,-6.927437823378568e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,299.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,9.4398797955364e-05,300.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.43572998046875,0.0,0.0,9.940648305928336e-05,300.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4565734863281,0.0,0.0,7.342128810705617e-05,299.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183349609375,0.0,0.0,9.940648305928336e-05,299.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3796081542969,0.0,0.0,0.0004715415707323,292.2878723144531,294.1499938964844,295.15771484375,293.59521484375,296.2785339355469,295.2138671875,290.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060344357043,6.5696421636118885e-09,0.0010060279164463,-0.0162635557353496,0.0,0.6499999761581421,0.0,-0.008069671690464,60.0,7.269548892974853,-0.0,-6.90056722874033e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,299.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071044921875,0.0,0.0,9.4398797955364e-05,300.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.43572998046875,0.0,0.0,9.940648305928336e-05,300.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4565734863281,0.0,0.0,7.342128810705617e-05,299.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183349609375,0.0,0.0,9.940648305928336e-05,299.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3796081542969,0.0,0.0,0.0004715415707323,292.2878723144531,294.1499938964844,295.15771484375,293.59521484375,296.2785339355469,295.2138671875,290.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060344357043,6.5696421636118885e-09,0.0010060279164463,-0.0162635557353496,0.0,0.6499999761581421,0.0,-0.008069671690464,60.0,7.269548892974853,-0.0,-6.90056722874033e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,299.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39068603515625,0.0,0.0,9.424266318092124e-05,300.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4189453125,0.0,0.0,9.924206824507564e-05,300.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395446777344,0.0,0.0,7.329985237447545e-05,299.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,9.924206824507564e-05,299.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.363525390625,0.0,0.0,0.0004707616462837,292.2666015625,294.1499938964844,295.14208984375,293.5802001953125,296.2584533691406,295.19879150390625,290.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043676011264,6.374742955728152e-09,0.0010043611982837,-0.0157530214637517,0.0,0.6499999761581421,0.0,-0.0079730516299605,60.0,7.160120010375977,-0.0,-6.877720437614698e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,299.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39068603515625,0.0,0.0,9.424266318092124e-05,300.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4189453125,0.0,0.0,9.924206824507564e-05,300.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4395446777344,0.0,0.0,7.329985237447545e-05,299.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017944335937,0.0,0.0,9.924206824507564e-05,299.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.363525390625,0.0,0.0,0.0004707616462837,292.2666015625,294.1499938964844,295.14208984375,293.5802001953125,296.2584533691406,295.19879150390625,290.2283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043676011264,6.374742955728152e-09,0.0010043611982837,-0.0157530214637517,0.0,0.6499999761581421,0.0,-0.0079730516299605,60.0,7.160120010375977,-0.0,-6.877720437614698e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,299.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.38250732421875,0.0,0.0,9.417639375897124e-05,300.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105834960937,0.0,0.0,9.91722772596404e-05,300.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4310607910156,0.0,0.0,7.324830221477896e-05,299.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935241699219,0.0,0.0,9.91722772596404e-05,299.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35552978515625,0.0,0.0,0.0004704305611085,292.25604248046875,294.1499938964844,295.13433837890625,293.5727233886719,296.2484436035156,295.1913757324219,290.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003659912385,6.291990040097062e-09,0.0010036536259576,-0.015536249615252,0.0,0.6499999761581421,0.0,-0.0079320268705487,60.0,7.107565402984619,-0.0,-6.868031476869876e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,299.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743591308594,0.0,0.0,9.4117276603356e-05,300.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022521972656,0.0,0.0,9.911002416629344e-05,300.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4225769042969,0.0,0.0,7.320232543861493e-05,299.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.38531494140625,0.0,0.0,9.911002416629344e-05,299.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475341796875,0.0,0.0,0.0004701352736447,292.2455444335937,294.1499938964844,295.1266174316406,293.5653076171875,296.2384948730469,295.1840209960937,290.2398986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030284756794,6.218161985316328e-09,0.001003022189252,-0.015342853963375,0.0,0.6499999761581421,0.0,-0.0078954268246889,60.0,7.05633020401001,-0.0,-6.859392698288502e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,299.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580627441406,0.0,0.0,9.4022681878414e-05,300.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856201171875,0.0,0.0,9.901041630655528e-05,300.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057006835937,0.0,0.0,7.312875095522031e-05,299.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688659667969,0.0,0.0,9.901041630655528e-05,299.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3315734863281,0.0,0.0,0.0004696627729572,292.2246398925781,294.1499938964844,295.1112365722656,293.5505065917969,296.2185974121094,295.1693725585937,290.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020175250247,6.099966309847105e-09,0.0010020113550126,-0.0150332311168313,0.0,0.6499999761581421,0.0,-0.0078368317335844,60.0,6.9571380615234375,-0.0,-6.845574773706177e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,299.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580627441406,0.0,0.0,9.4022681878414e-05,300.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3856201171875,0.0,0.0,9.901041630655528e-05,300.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057006835937,0.0,0.0,7.312875095522031e-05,299.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3688659667969,0.0,0.0,9.901041630655528e-05,299.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3315734863281,0.0,0.0,0.0004696627729572,292.2246398925781,294.1499938964844,295.1112365722656,293.5505065917969,296.2185974121094,295.1693725585937,290.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020175250247,6.099966309847105e-09,0.0010020113550126,-0.0150332311168313,0.0,0.6499999761581421,0.0,-0.0078368317335844,60.0,6.9571380615234375,-0.0,-6.845574773706177e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,299.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.34185791015625,0.0,0.0,9.396029054187238e-05,300.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690795898437,0.0,0.0,9.894470713334158e-05,300.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888854980469,0.0,0.0,7.308022759389132e-05,299.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525390625,0.0,0.0,9.894470713334158e-05,299.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3157043457031,0.0,0.0,0.0004693511000368,292.2038879394531,294.1499938964844,295.095947265625,293.5357971191406,296.1988220214844,295.1548156738281,290.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013497667387,6.021898091290723e-09,0.0010013437131419,-0.0148287238553166,0.0,0.6499999761581421,0.0,-0.0077981296926736,60.0,6.8632493019104,-0.0,-6.836454957692696e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
