time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045000,299.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.34185791015625,0.0,0.0,9.396029054187238e-05,300.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3690795898437,0.0,0.0,9.894470713334158e-05,300.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888854980469,0.0,0.0,7.308022759389132e-05,299.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525390625,0.0,0.0,9.894470713334158e-05,299.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3157043457031,0.0,0.0,0.0004693511000368,292.2038879394531,294.1499938964844,295.095947265625,293.5357971191406,296.1988220214844,295.1548156738281,290.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013497667387,6.021898091290723e-09,0.0010013437131419,-0.0148287238553166,0.0,0.6499999761581421,0.0,-0.0077981296926736,60.0,6.8632493019104,-0.0,-6.836454957692696e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,299.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32568359375,0.0,0.0,9.392822539666668e-05,300.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525695800781,0.0,0.0,9.891094669001176e-05,300.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721618652344,0.0,0.0,7.30552856111899e-05,299.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33624267578125,0.0,0.0,9.891094669001176e-05,299.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29986572265625,0.0,0.0,0.0004691909416578,292.183349609375,294.1499938964844,295.0806884765625,293.5211181640625,296.1791381835937,295.1402587890625,290.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010052938014,5.981633410812037e-09,0.00100099935662,-0.0147232459858059,0.0,0.6499999761581421,0.0,-0.0077781681902706,60.0,6.774346351623535,-0.0,-6.831754006952907e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,299.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.32568359375,0.0,0.0,9.392822539666668e-05,300.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3525695800781,0.0,0.0,9.891094669001176e-05,300.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3721618652344,0.0,0.0,7.30552856111899e-05,299.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33624267578125,0.0,0.0,9.891094669001176e-05,299.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29986572265625,0.0,0.0,0.0004691909416578,292.183349609375,294.1499938964844,295.0806884765625,293.5211181640625,296.1791381835937,295.1402587890625,290.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010052938014,5.981633410812037e-09,0.00100099935662,-0.0147232459858059,0.0,0.6499999761581421,0.0,-0.0077781681902706,60.0,6.774346351623535,-0.0,-6.831754006952907e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,299.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096008300781,0.0,0.0,9.392399078933522e-05,300.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3361511230469,0.0,0.0,9.890648652799428e-05,300.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554992675781,0.0,0.0,7.305198960239068e-05,299.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3200378417969,0.0,0.0,9.890648652799428e-05,299.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840881347656,0.0,0.0,0.0004691697831731,292.1629638671875,294.1499938964844,295.0654296875,293.50640869140625,296.1595458984375,295.1255798339844,290.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009574471041,5.976047656730543e-09,0.0010009515099227,-0.0147086130455136,0.0,0.6499999761581421,0.0,-0.007775398902595,60.0,6.690122127532959,-0.0,-6.831102439264215e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,299.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3096008300781,0.0,0.0,9.392399078933522e-05,300.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3361511230469,0.0,0.0,9.890648652799428e-05,300.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3554992675781,0.0,0.0,7.305198960239068e-05,299.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3200378417969,0.0,0.0,9.890648652799428e-05,299.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2840881347656,0.0,0.0,0.0004691697831731,292.1629638671875,294.1499938964844,295.0654296875,293.50640869140625,296.1595458984375,295.1255798339844,290.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009574471041,5.976047656730543e-09,0.0010009515099227,-0.0147086130455136,0.0,0.6499999761581421,0.0,-0.007775398902595,60.0,6.690122127532959,-0.0,-6.831102439264215e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,299.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3016052246094,0.0,0.0,9.39312158152461e-05,300.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3279724121094,0.0,0.0,9.89140899037011e-05,300.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471984863281,0.0,0.0,7.305761391762644e-05,299.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3119506835937,0.0,0.0,9.89140899037011e-05,299.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2762451171875,0.0,0.0,0.0004692058719228,292.15283203125,294.1499938964844,295.05780029296875,293.49908447265625,296.1497802734375,295.1181640625,290.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010331170633,5.984898354682855e-09,0.0010010271798819,-0.0147317983210086,0.0,0.6499999761581421,0.0,-0.0077797858975827,60.0,6.649722099304199,-0.0,-6.832135568402009e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,299.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2935791015625,0.0,0.0,9.394366497872396e-05,300.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197937011719,0.0,0.0,9.892720845527948e-05,300.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388977050781,0.0,0.0,7.306729821721092e-05,299.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3038635253906,0.0,0.0,9.892720845527948e-05,299.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2684020996094,0.0,0.0,0.0004692680668085,292.14276123046875,294.1499938964844,295.0501403808594,293.49169921875,296.1400146484375,295.1107177734375,290.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011645499616,6.000266061789716e-09,0.0010011584963649,-0.0147720566019415,0.0,0.6499999761581421,0.0,-0.0077874041162431,60.0,6.610318660736084,-0.0,-6.833929688809803e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,299.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2776184082031,0.0,0.0,9.398291877005248e-05,300.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30352783203125,0.0,0.0,9.896853589452804e-05,300.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223876953125,0.0,0.0,7.309782085940242e-05,299.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28778076171875,0.0,0.0,9.896853589452804e-05,299.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25274658203125,0.0,0.0,0.0004694641393143,292.1227111816406,294.1499938964844,295.0347595214844,293.4768981933594,296.1205749511719,295.0956420898437,290.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015801526606,6.048877398967534e-09,0.0010015740990638,-0.014899400062859,0.0,0.6499999761581421,0.0,-0.0078115025535225,60.0,6.534264087677002,-0.0,-6.839606214725792e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,299.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2776184082031,0.0,0.0,9.398291877005248e-05,300.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.30352783203125,0.0,0.0,9.896853589452804e-05,300.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3223876953125,0.0,0.0,7.309782085940242e-05,299.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28778076171875,0.0,0.0,9.896853589452804e-05,299.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25274658203125,0.0,0.0,0.0004694641393143,292.1227111816406,294.1499938964844,295.0347595214844,293.4768981933594,296.1205749511719,295.0956420898437,290.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015801526606,6.048877398967534e-09,0.0010015740990638,-0.014899400062859,0.0,0.6499999761581421,0.0,-0.0078115025535225,60.0,6.534264087677002,-0.0,-6.839606214725792e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,299.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26171875,0.0,0.0,9.403625153936446e-05,300.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.28729248046875,0.0,0.0,9.902469901135193e-05,300.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059387207031,0.0,0.0,7.313930836971849e-05,299.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2717590332031,0.0,0.0,9.902469901135193e-05,299.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2371520996094,0.0,0.0,0.0004697305557783,292.1028137207031,294.1499938964844,295.019287109375,293.4620056152344,296.1011657714844,295.0803527832031,290.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.115044914878354e-09,0.0010021398775279,-0.015072732232511,0.0,0.6499999761581421,0.0,-0.0078443046659231,60.0,6.461606979370117,-0.0,-6.847336919690862e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,299.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.26171875,0.0,0.0,9.403625153936446e-05,300.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.28729248046875,0.0,0.0,9.902469901135193e-05,300.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3059387207031,0.0,0.0,7.313930836971849e-05,299.7310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2717590332031,0.0,0.0,9.902469901135193e-05,299.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2371520996094,0.0,0.0,0.0004697305557783,292.1028137207031,294.1499938964844,295.019287109375,293.4620056152344,296.1011657714844,295.0803527832031,290.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021459311246,6.115044914878354e-09,0.0010021398775279,-0.015072732232511,0.0,0.6499999761581421,0.0,-0.0078443046659231,60.0,6.461606979370117,-0.0,-6.847336919690862e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,299.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24591064453125,0.0,0.0,9.409856284037232e-05,300.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711486816406,0.0,0.0,9.909032087307423e-05,300.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28955078125,0.0,0.0,7.318777352338657e-05,299.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557983398437,0.0,0.0,9.909032087307423e-05,299.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216186523437,0.0,0.0,0.0004700417921412,292.0830993652344,294.1499938964844,295.0036315917969,293.44696044921875,296.08184814453125,295.0647888183594,290.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028075193986,6.192401258431346e-09,0.0010028013493865,-0.0152753731235861,0.0,0.6499999761581421,0.0,-0.007882653735578,60.0,6.391840934753418,-0.0,-6.85637999708888e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,299.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24591064453125,0.0,0.0,9.409856284037232e-05,300.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2711486816406,0.0,0.0,9.909032087307423e-05,300.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.28955078125,0.0,0.0,7.318777352338657e-05,299.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557983398437,0.0,0.0,9.909032087307423e-05,299.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216186523437,0.0,0.0,0.0004700417921412,292.0830993652344,294.1499938964844,295.0036315917969,293.44696044921875,296.08184814453125,295.0647888183594,290.3185729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028075193986,6.192401258431346e-09,0.0010028013493865,-0.0152753731235861,0.0,0.6499999761581421,0.0,-0.007882653735578,60.0,6.391840934753418,-0.0,-6.85637999708888e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,299.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301330566406,0.0,0.0,9.416392276762052e-05,300.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25506591796875,0.0,0.0,9.91591441561468e-05,300.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27325439453125,0.0,0.0,7.323860336327925e-05,299.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23992919921875,0.0,0.0,9.91591441561468e-05,299.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061767578125,0.0,0.0,0.0004703682789113,292.0635681152344,294.1499938964844,294.9878234863281,293.4317321777344,296.06256103515625,295.0489807128906,290.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035015875473,6.2735563410853964e-09,0.0010034954175353,-0.0154879624024033,0.0,0.6499999761581421,0.0,-0.0079228859394788,60.0,6.324447154998779,-0.0,-6.865874269124106e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,299.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2301330566406,0.0,0.0,9.416392276762052e-05,300.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25506591796875,0.0,0.0,9.91591441561468e-05,300.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27325439453125,0.0,0.0,7.323860336327925e-05,299.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23992919921875,0.0,0.0,9.91591441561468e-05,299.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061767578125,0.0,0.0,0.0004703682789113,292.0635681152344,294.1499938964844,294.9878234863281,293.4317321777344,296.06256103515625,295.0489807128906,290.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035015875473,6.2735563410853964e-09,0.0010034954175353,-0.0154879624024033,0.0,0.6499999761581421,0.0,-0.0079228859394788,60.0,6.324447154998779,-0.0,-6.865874269124106e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,299.8090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2222900390625,0.0,0.0,9.419641719432548e-05,300.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2470703125,0.0,0.0,9.91933629848063e-05,300.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2651062011719,0.0,0.0,7.326388004003093e-05,299.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23199462890625,0.0,0.0,9.91933629848063e-05,299.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1984558105469,0.0,0.0,0.0004705306200776,292.0538635253906,294.1499938964844,294.9798278808594,293.4240417480469,296.0529479980469,295.0409851074219,290.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038466425612,6.313911171673681e-09,0.0010038403561338,-0.0155936731025576,0.0,0.6499999761581421,0.0,-0.0079428907483816,60.0,6.291499137878418,-0.0,-6.870597246688703e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,299.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2144470214844,0.0,0.0,9.422660514246672e-05,300.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.23907470703125,0.0,0.0,9.922515164362268e-05,300.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.25701904296875,0.0,0.0,7.32873595552519e-05,299.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2240905761719,0.0,0.0,9.922515164362268e-05,299.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907653808594,0.0,0.0,0.0004706814070232,292.044189453125,294.1499938964844,294.9717712402344,293.4162902832031,296.0433349609375,295.032958984375,290.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041671339422,6.351384307379249e-09,0.0010041608475148,-0.0156918354332447,0.0,0.6499999761581421,0.0,-0.0079614687711,60.0,6.258931636810303,-0.0,-6.874984848082022e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,299.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988220214844,0.0,0.0,9.427884651813656e-05,300.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2231140136719,0.0,0.0,9.928016515914352e-05,300.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408447265625,0.0,0.0,7.332799577852711e-05,299.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,9.928016515914352e-05,299.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,0.0004709423810709,292.02496337890625,294.1499938964844,294.9554443359375,293.40057373046875,296.02410888671875,295.0167236328125,290.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047216201201,6.416207121162642e-09,0.0010047152172774,-0.0158616378903388,0.0,0.6499999761581421,0.0,-0.0079936040565371,60.0,6.194561958312988,-0.0,-6.882577707756354e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,299.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988220214844,0.0,0.0,9.427884651813656e-05,300.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2231140136719,0.0,0.0,9.928016515914352e-05,300.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408447265625,0.0,0.0,7.332799577852711e-05,299.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2083435058594,0.0,0.0,9.928016515914352e-05,299.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754455566406,0.0,0.0,0.0004709423810709,292.02496337890625,294.1499938964844,294.9554443359375,293.40057373046875,296.02410888671875,295.0167236328125,290.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047216201201,6.416207121162642e-09,0.0010047152172774,-0.0158616378903388,0.0,0.6499999761581421,0.0,-0.0079936040565371,60.0,6.194561958312988,-0.0,-6.882577707756354e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,299.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832580566406,0.0,0.0,9.431628132006152e-05,300.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.207275390625,0.0,0.0,9.931958629749715e-05,300.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247619628906,0.0,0.0,7.335710688494146e-05,299.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1926574707031,0.0,0.0,9.931958629749715e-05,299.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.16015625,0.0,0.0,0.0004711293440777,292.0058898925781,294.1499938964844,294.9388427734375,293.3846130371094,296.0049743652344,295.0003356933594,290.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051182471215,6.462572699206248e-09,0.0010051117278635,-0.0159830916672945,0.0,0.6499999761581421,0.0,-0.0080165900290012,60.0,6.131013870239258,-0.0,-6.888011228056713e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,299.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1832580566406,0.0,0.0,9.431628132006152e-05,300.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.207275390625,0.0,0.0,9.931958629749715e-05,300.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2247619628906,0.0,0.0,7.335710688494146e-05,299.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1926574707031,0.0,0.0,9.931958629749715e-05,299.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.16015625,0.0,0.0,0.0004711293440777,292.0058898925781,294.1499938964844,294.9388427734375,293.3846130371094,296.0049743652344,295.0003356933594,290.3504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051182471215,6.462572699206248e-09,0.0010051117278635,-0.0159830916672945,0.0,0.6499999761581421,0.0,-0.0080165900290012,60.0,6.131013870239258,-0.0,-6.888011228056713e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,299.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1677551269531,0.0,0.0,9.433569357497618e-05,300.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19146728515625,0.0,0.0,9.93400244624354e-05,300.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.208740234375,0.0,0.0,7.337220449699089e-05,299.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17706298828125,0.0,0.0,9.93400244624354e-05,299.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,0.0004712263180408,291.98699951171875,294.1499938964844,294.9219055175781,293.3682861328125,295.98583984375,294.9837646484375,290.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005322788842,6.486484682710625e-09,0.001005316269584,-0.0160457286983728,0.0,0.6499999761581421,0.0,-0.0080284439027309,60.0,6.06775426864624,-0.0,-6.890814319149285e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,299.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1677551269531,0.0,0.0,9.433569357497618e-05,300.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19146728515625,0.0,0.0,9.93400244624354e-05,300.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.208740234375,0.0,0.0,7.337220449699089e-05,299.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17706298828125,0.0,0.0,9.93400244624354e-05,299.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,0.0004712263180408,291.98699951171875,294.1499938964844,294.9219055175781,293.3682861328125,295.98583984375,294.9837646484375,290.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005322788842,6.486484682710625e-09,0.001005316269584,-0.0160457286983728,0.0,0.6499999761581421,0.0,-0.0080284439027309,60.0,6.06775426864624,-0.0,-6.890814319149285e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,299.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15234375,0.0,0.0,9.433511149836704e-05,300.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757507324219,0.0,0.0,9.93394132819958e-05,300.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,7.337175338761881e-05,299.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615295410156,0.0,0.0,9.93394132819958e-05,299.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298217773437,0.0,0.0,0.0004712234076578,291.96826171875,294.1499938964844,294.9045715332031,293.35162353515625,295.9667358398437,294.967041015625,290.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053142905235,6.485485037899252e-09,0.0010053077712655,-0.016043109819293,0.0,0.6499999761581421,0.0,-0.0080279493704438,60.0,6.004662036895752,-0.0,-6.890697079597885e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,299.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.15234375,0.0,0.0,9.433511149836704e-05,300.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1757507324219,0.0,0.0,9.93394132819958e-05,300.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1928405761719,0.0,0.0,7.337175338761881e-05,299.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1615295410156,0.0,0.0,9.93394132819958e-05,299.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298217773437,0.0,0.0,0.0004712234076578,291.96826171875,294.1499938964844,294.9045715332031,293.35162353515625,295.9667358398437,294.967041015625,290.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053142905235,6.485485037899252e-09,0.0010053077712655,-0.016043109819293,0.0,0.6499999761581421,0.0,-0.0080279493704438,60.0,6.004662036895752,-0.0,-6.890697079597885e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,299.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446838378906,0.0,0.0,9.43266786634922e-05,300.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679382324219,0.0,0.0,9.93305366137065e-05,300.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849060058594,0.0,0.0,7.336519774980843e-05,299.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.15380859375,0.0,0.0,9.93305366137065e-05,299.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,0.0004711812944151,291.958984375,294.1499938964844,294.895751953125,293.3431396484375,295.9571838378906,294.9586181640625,290.36871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052232537418,6.474845104520455e-09,0.0010052168508991,-0.016015239059925,0.0,0.6499999761581421,0.0,-0.0080226743593811,60.0,5.973120212554932,-0.0,-6.889450077096626e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,299.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.13702392578125,0.0,0.0,9.43133418331854e-05,300.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.16015625,0.0,0.0,9.931649401551113e-05,300.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.177001953125,0.0,0.0,7.33548222342506e-05,299.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1461181640625,0.0,0.0,9.931649401551113e-05,299.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11480712890625,0.0,0.0,0.0004711146757472,291.9497375488281,294.1499938964844,294.8868408203125,293.3345642089844,295.9476623535156,294.9501647949219,290.3721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050801793113,6.4580931713464915e-09,0.0010050736600533,-0.0159713588654994,0.0,0.6499999761581421,0.0,-0.0080143706873059,60.0,5.941560745239258,-0.0,-6.887486136974985e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,299.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.121826171875,0.0,0.0,9.427103213965891e-05,300.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446533203125,0.0,0.0,9.927193605108188e-05,300.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612854003906,0.0,0.0,7.332191307796165e-05,299.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,9.927193605108188e-05,299.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.099853515625,0.0,0.0,0.0004709033237304,291.931396484375,294.1499938964844,294.86865234375,293.31707763671875,295.9286193847656,294.9331359863281,290.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046269744634,6.4051035586487615e-09,0.0010046205716207,-0.0158325526863336,0.0,0.6499999761581421,0.0,-0.0079881008714437,60.0,5.878281116485596,-0.0,-6.881276704007179e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,299.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.121826171875,0.0,0.0,9.427103213965891e-05,300.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446533203125,0.0,0.0,9.927193605108188e-05,300.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1612854003906,0.0,0.0,7.332191307796165e-05,299.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1307678222656,0.0,0.0,9.927193605108188e-05,299.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.099853515625,0.0,0.0,0.0004709033237304,291.931396484375,294.1499938964844,294.86865234375,293.31707763671875,295.9286193847656,294.9331359863281,290.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046269744634,6.4051035586487615e-09,0.0010046205716207,-0.0158325526863336,0.0,0.6499999761581421,0.0,-0.0079881008714437,60.0,5.878281116485596,-0.0,-6.881276704007179e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,299.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.106689453125,0.0,0.0,9.420794958714396e-05,300.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292419433594,0.0,0.0,9.920550655806436e-05,300.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,7.327285129576921e-05,299.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.11553955078125,0.0,0.0,9.920550655806436e-05,299.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08502197265625,0.0,0.0,0.000470588216558,291.9132385253906,294.1499938964844,294.8500061035156,293.2991027832031,295.9096069335937,294.9159545898437,290.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039525805041,6.3262324268009715e-09,0.0010039461776614,-0.0156259480863809,0.0,0.6499999761581421,0.0,-0.0079490011557936,60.0,5.814630508422852,-0.0,-6.872039648442296e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,299.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.106689453125,0.0,0.0,9.420794958714396e-05,300.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1292419433594,0.0,0.0,9.920550655806436e-05,300.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14569091796875,0.0,0.0,7.327285129576921e-05,299.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.11553955078125,0.0,0.0,9.920550655806436e-05,299.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08502197265625,0.0,0.0,0.000470588216558,291.9132385253906,294.1499938964844,294.8500061035156,293.2991027832031,295.9096069335937,294.9159545898437,290.3856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039525805041,6.3262324268009715e-09,0.0010039461776614,-0.0156259480863809,0.0,0.6499999761581421,0.0,-0.0079490011557936,60.0,5.814630508422852,-0.0,-6.872039648442296e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,299.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,9.412570216227324e-05,300.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11395263671875,0.0,0.0,9.911890083458276e-05,300.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,7.320888107642531e-05,299.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004333496094,0.0,0.0,9.911890083458276e-05,299.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702819824219,0.0,0.0,0.0004701773868873,291.89532470703125,294.1499938964844,294.8310852050781,293.2808837890625,295.8905944824219,294.8986511230469,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030739940702,6.223490611745319e-09,0.0010030678240582,-0.0153568126261234,0.0,0.6499999761581421,0.0,-0.007898068986833,60.0,5.750744819641113,-0.0,-6.8600165548105e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,299.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,9.412570216227324e-05,300.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11395263671875,0.0,0.0,9.911890083458276e-05,300.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,7.320888107642531e-05,299.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1004333496094,0.0,0.0,9.911890083458276e-05,299.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0702819824219,0.0,0.0,0.0004701773868873,291.89532470703125,294.1499938964844,294.8310852050781,293.2808837890625,295.8905944824219,294.8986511230469,290.3921813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030739940702,6.223490611745319e-09,0.0010030678240582,-0.0153568126261234,0.0,0.6499999761581421,0.0,-0.007898068986833,60.0,5.750744819641113,-0.0,-6.8600165548105e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,299.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768127441406,0.0,0.0,9.402752039022744e-05,300.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09881591796875,0.0,0.0,9.90155094768852e-05,300.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148376464844,0.0,0.0,7.313251990126446e-05,299.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08544921875,0.0,0.0,9.90155094768852e-05,299.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556640625,0.0,0.0,0.0004696869291365,291.8775939941406,294.1499938964844,294.8121337890625,293.2626647949219,295.8716125488281,294.8812866210937,290.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020255576819,6.100889127225173e-09,0.0010020193876698,-0.015035648830235,0.0,0.6499999761581421,0.0,-0.0078372899442911,60.0,5.68700122833252,-0.0,-6.845682776202011e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,299.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0768127441406,0.0,0.0,9.402752039022744e-05,300.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.09881591796875,0.0,0.0,9.90155094768852e-05,300.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1148376464844,0.0,0.0,7.313251990126446e-05,299.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08544921875,0.0,0.0,9.90155094768852e-05,299.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0556640625,0.0,0.0,0.0004696869291365,291.8775939941406,294.1499938964844,294.8121337890625,293.2626647949219,295.8716125488281,294.8812866210937,290.39849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020255576819,6.100889127225173e-09,0.0010020193876698,-0.015035648830235,0.0,0.6499999761581421,0.0,-0.0078372899442911,60.0,5.68700122833252,-0.0,-6.845682776202011e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,299.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,9.39739402383566e-05,300.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0912780761719,0.0,0.0,9.89590844255872e-05,300.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072082519531,0.0,0.0,7.309084321605042e-05,299.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0779724121094,0.0,0.0,9.89590844255872e-05,299.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.04840087890625,0.0,0.0,0.0004694192903116,291.86883544921875,294.1499938964844,294.8026428222656,293.2535400390625,295.8621520996094,294.87261962890625,290.4015808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014533763751,6.033993749099409e-09,0.0010014473227784,-0.0148604093119502,0.0,0.6499999761581421,0.0,-0.0078041264787316,60.0,5.655294418334961,-0.0,-6.837867516651387e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,299.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0620422363281,0.0,0.0,9.391872299602257e-05,300.0316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0837707519531,0.0,0.0,9.890093497233464e-05,300.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.099609375,0.0,0.0,7.304789323825389e-05,299.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.070556640625,0.0,0.0,9.890093497233464e-05,299.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411682128906,0.0,0.0,0.0004691434733103,291.8601379394531,294.1499938964844,294.7931823730469,293.2444152832031,295.8526611328125,294.8639831542969,290.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008638491854,5.965065330570951e-09,0.0010008579120039,-0.0146798435598611,0.0,0.6499999761581421,0.0,-0.0077699557878077,60.0,5.623746395111084,-0.0,-6.829820620168904e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,299.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473937988281,0.0,0.0,9.38063967623748e-05,300.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06884765625,0.0,0.0,9.878265700535847e-05,300.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08447265625,0.0,0.0,7.296053081518039e-05,299.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0558166503906,0.0,0.0,9.878265700535847e-05,299.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267639160156,0.0,0.0,0.000468582380563,291.84283447265625,294.1499938964844,294.774169921875,293.22613525390625,295.833740234375,294.8467102050781,290.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996648877859,5.82485482070183e-09,0.0009996590670198,-0.0143125411123037,0.0,0.6499999761581421,0.0,-0.0077004479244351,60.0,5.561105728149414,-0.0,-6.813465347477178e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
