time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047280,299.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0473937988281,0.0,0.0,9.38063967623748e-05,300.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06884765625,0.0,0.0,9.878265700535847e-05,300.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.08447265625,0.0,0.0,7.296053081518039e-05,299.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0558166503906,0.0,0.0,9.878265700535847e-05,299.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267639160156,0.0,0.0,0.000468582380563,291.84283447265625,294.1499938964844,294.774169921875,293.22613525390625,295.833740234375,294.8467102050781,290.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996648877859,5.82485482070183e-09,0.0009996590670198,-0.0143125411123037,0.0,0.6499999761581421,0.0,-0.0077004479244351,60.0,5.561105728149414,-0.0,-6.813465347477178e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,299.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328674316406,0.0,0.0,9.369424515170977e-05,300.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540466308594,0.0,0.0,9.866455366136506e-05,300.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694885253906,0.0,0.0,7.287330663530156e-05,299.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411682128906,0.0,0.0,9.866455366136506e-05,299.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.0004680221609305,291.8257751464844,294.1499938964844,294.7551574707031,293.2078552246094,295.8148193359375,294.8294982910156,290.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984675562009,5.684861470456326e-09,0.0009984619682654,-0.0139458011835813,0.0,0.6499999761581421,0.0,-0.0076310466974973,60.0,5.499312400817871,-0.0,-6.797154838977805e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,299.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0328674316406,0.0,0.0,9.369424515170977e-05,300.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0540466308594,0.0,0.0,9.866455366136506e-05,300.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0694885253906,0.0,0.0,7.287330663530156e-05,299.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0411682128906,0.0,0.0,9.866455366136506e-05,299.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0124816894531,0.0,0.0,0.0004680221609305,291.8257751464844,294.1499938964844,294.7551574707031,293.2078552246094,295.8148193359375,294.8294982910156,290.4165344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984675562009,5.684861470456326e-09,0.0009984619682654,-0.0139458011835813,0.0,0.6499999761581421,0.0,-0.0076310466974973,60.0,5.499312400817871,-0.0,-6.797154838977805e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,299.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184631347656,0.0,0.0,9.35889474931173e-05,300.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,9.85536680673249e-05,300.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546569824219,0.0,0.0,7.27914011804387e-05,299.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02667236328125,0.0,0.0,9.85536680673249e-05,299.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99835205078125,0.0,0.0,0.0004674961674027,291.8089599609375,294.1499938964844,294.736083984375,293.1894836425781,295.7959289550781,294.8123474121094,290.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997343333438,5.553407067537819e-09,0.0009973378619179,-0.0136014251038432,0.0,0.6499999761581421,0.0,-0.0075658792629837,60.0,5.438650608062744,-0.0,-6.78185685387689e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,299.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184631347656,0.0,0.0,9.35889474931173e-05,300.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0393981933594,0.0,0.0,9.85536680673249e-05,300.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0546569824219,0.0,0.0,7.27914011804387e-05,299.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02667236328125,0.0,0.0,9.85536680673249e-05,299.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99835205078125,0.0,0.0,0.0004674961674027,291.8089599609375,294.1499938964844,294.736083984375,293.1894836425781,295.7959289550781,294.8123474121094,290.4222717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997343333438,5.553407067537819e-09,0.0009973378619179,-0.0136014251038432,0.0,0.6499999761581421,0.0,-0.0075658792629837,60.0,5.438650608062744,-0.0,-6.78185685387689e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,299.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,9.34956260607578e-05,300.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248718261719,0.0,0.0,9.845539898378776e-05,300.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399475097656,0.0,0.0,7.271882350323722e-05,299.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123291015625,0.0,0.0,9.845539898378776e-05,299.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843444824219,0.0,0.0,0.0004670300113502,291.7923583984375,294.1499938964844,294.71697998046875,293.1711120605469,295.7770690917969,294.7951965332031,290.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963468182832,5.436889605192618e-09,0.0009963414631783,-0.0132961766794323,0.0,0.6499999761581421,0.0,-0.0075081158429384,60.0,5.3793253898620605,-0.0,-6.768311777705095e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,299.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00421142578125,0.0,0.0,9.34956260607578e-05,300.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0248718261719,0.0,0.0,9.845539898378776e-05,300.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399475097656,0.0,0.0,7.271882350323722e-05,299.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0123291015625,0.0,0.0,9.845539898378776e-05,299.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9843444824219,0.0,0.0,0.0004670300113502,291.7923583984375,294.1499938964844,294.71697998046875,293.1711120605469,295.7770690917969,294.7951965332031,290.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963468182832,5.436889605192618e-09,0.0009963414631783,-0.0132961766794323,0.0,0.6499999761581421,0.0,-0.0075081158429384,60.0,5.3793253898620605,-0.0,-6.768311777705095e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,299.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971008300781,0.0,0.0,9.345426224172115e-05,300.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0176696777344,0.0,0.0,9.841183782555164e-05,300.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326232910156,0.0,0.0,7.26866492186673e-05,299.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0051574707031,0.0,0.0,9.841183782555164e-05,299.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97735595703125,0.0,0.0,0.0004668234032578,291.7841491699219,294.1499938964844,294.7074279785156,293.1618957519531,295.76763916015625,294.78662109375,290.4306335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959060698747,5.385231371946021e-09,0.0009959007147699,-0.0131608424708247,0.0,0.6499999761581421,0.0,-0.007482511922717,60.0,5.350096225738525,-0.0,-6.762310533758864e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,299.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9900207519531,0.0,0.0,9.341569966636598e-05,300.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0104675292969,0.0,0.0,9.837122343014926e-05,300.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253295898437,0.0,0.0,7.265665044542402e-05,299.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.998046875,0.0,0.0,9.837122343014926e-05,299.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,0.0004666307359002,291.77593994140625,294.1499938964844,294.69781494140625,293.1526794433594,295.7582092285156,294.77801513671875,290.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954943088814,5.337060127175164e-09,0.0009954889537766,-0.0130346426740288,0.0,0.6499999761581421,0.0,-0.0074586318805813,60.0,5.321107864379883,-0.0,-6.75671714134296e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,299.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759826660156,0.0,0.0,9.3352202384267e-05,300.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99615478515625,0.0,0.0,9.830436465563253e-05,300.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108337402344,0.0,0.0,7.260726852109656e-05,299.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98388671875,0.0,0.0,9.830436465563253e-05,299.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,0.0004663135623559,291.7597045898437,294.1499938964844,294.6786193847656,293.1341857910156,295.7393493652344,294.7607116699219,290.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948139777407,5.2577107112483645e-09,0.0009948087390512,-0.0128267640247941,0.0,0.6499999761581421,0.0,-0.0074192867614328,60.0,5.26421594619751,-0.0,-6.747509218030245e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,299.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9759826660156,0.0,0.0,9.3352202384267e-05,300.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99615478515625,0.0,0.0,9.830436465563253e-05,300.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0108337402344,0.0,0.0,7.260726852109656e-05,299.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.98388671875,0.0,0.0,9.830436465563253e-05,299.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9565734863281,0.0,0.0,0.0004663135623559,291.7597045898437,294.1499938964844,294.6786193847656,293.1341857910156,295.7393493652344,294.7607116699219,290.4387512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948139777407,5.2577107112483645e-09,0.0009948087390512,-0.0128267640247941,0.0,0.6499999761581421,0.0,-0.0074192867614328,60.0,5.26421594619751,-0.0,-6.747509218030245e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,299.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620361328125,0.0,0.0,9.3308488430921e-05,300.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819641113281,0.0,0.0,9.82583296718076e-05,300.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964599609375,0.0,0.0,7.257326797116548e-05,299.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,9.82583296718076e-05,299.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,0.0004660952254198,291.7436828613281,294.1499938964844,294.6593322753906,293.1156311035156,295.7204895019531,294.74322509765625,290.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943461045622,5.203016684163231e-09,0.0009943409822881,-0.012683474458754,0.0,0.6499999761581421,0.0,-0.0073921717703342,60.0,5.208713531494141,-0.0,-6.741165492485379e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,299.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9620361328125,0.0,0.0,9.3308488430921e-05,300.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9819641113281,0.0,0.0,9.82583296718076e-05,300.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9964599609375,0.0,0.0,7.257326797116548e-05,299.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9698486328125,0.0,0.0,9.82583296718076e-05,299.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94287109375,0.0,0.0,0.0004660952254198,291.7436828613281,294.1499938964844,294.6593322753906,293.1156311035156,295.7204895019531,294.74322509765625,290.44403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943461045622,5.203016684163231e-09,0.0009943409822881,-0.012683474458754,0.0,0.6499999761581421,0.0,-0.0073921717703342,60.0,5.208713531494141,-0.0,-6.741165492485379e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,299.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482116699219,0.0,0.0,9.32858747546561e-05,300.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678955078125,0.0,0.0,9.823451546253636e-05,300.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822082519531,0.0,0.0,7.2555681981612e-05,299.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559326171875,0.0,0.0,9.823451546253636e-05,299.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292907714844,0.0,0.0,0.0004659822734538,291.72784423828125,294.1499938964844,294.63995361328125,293.09698486328125,295.7015991210937,294.7254638671875,290.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941032622009,5.1746162910149e-09,0.0009940980235114,-0.0126090692356228,0.0,0.6499999761581421,0.0,-0.0073780925013124,60.0,5.154755115509033,-0.0,-6.737872126905131e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,299.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9482116699219,0.0,0.0,9.32858747546561e-05,300.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9678955078125,0.0,0.0,9.823451546253636e-05,300.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9822082519531,0.0,0.0,7.2555681981612e-05,299.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559326171875,0.0,0.0,9.823451546253636e-05,299.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9292907714844,0.0,0.0,0.0004659822734538,291.72784423828125,294.1499938964844,294.63995361328125,293.09698486328125,295.7015991210937,294.7254638671875,290.44921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941032622009,5.1746162910149e-09,0.0009940980235114,-0.0126090692356228,0.0,0.6499999761581421,0.0,-0.0073780925013124,60.0,5.154755115509033,-0.0,-6.737872126905131e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,299.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,9.328359737992288e-05,300.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539489746094,0.0,0.0,9.823211439652368e-05,300.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681091308594,0.0,0.0,7.255390664795414e-05,299.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,9.823211439652368e-05,299.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91583251953125,0.0,0.0,0.0004659708647523,291.7122497558594,294.1499938964844,294.6205139160156,293.0782775878906,295.6827392578125,294.7073059082031,290.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940770687535,5.171556960448242e-09,0.0009940719464793,-0.0126010552048683,0.0,0.6499999761581421,0.0,-0.0073765758424997,60.0,5.102365016937256,-0.0,-6.737517566079988e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,299.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9345092773437,0.0,0.0,9.328359737992288e-05,300.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9539489746094,0.0,0.0,9.823211439652368e-05,300.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9681091308594,0.0,0.0,7.255390664795414e-05,299.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.942138671875,0.0,0.0,9.823211439652368e-05,299.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.91583251953125,0.0,0.0,0.0004659708647523,291.7122497558594,294.1499938964844,294.6205139160156,293.0782775878906,295.6827392578125,294.7073059082031,290.4542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940770687535,5.171556960448242e-09,0.0009940719464793,-0.0126010552048683,0.0,0.6499999761581421,0.0,-0.0073765758424997,60.0,5.102365016937256,-0.0,-6.737517566079988e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,299.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9276733398437,0.0,0.0,9.328218584414572e-05,300.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9469909667969,0.0,0.0,9.8230637377128e-05,300.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610595703125,0.0,0.0,7.255281525431201e-05,299.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93524169921875,0.0,0.0,9.8230637377128e-05,299.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090881347656,0.0,0.0,0.0004659638507291,291.7044677734375,294.1499938964844,294.6107788085937,293.06890869140625,295.6732788085937,294.6982727050781,290.456787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940621675923,5.1696975589266e-09,0.0009940570453181,-0.0125961825251579,0.0,0.6499999761581421,0.0,-0.007375658955425,60.0,5.0761590003967285,-0.0,-6.737302271631054e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,299.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208679199219,0.0,0.0,9.329301974503323e-05,300.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400634765625,0.0,0.0,9.824204607866704e-05,300.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9540405273437,0.0,0.0,7.256124081322923e-05,299.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.92840576171875,0.0,0.0,9.824204607866704e-05,299.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.90240478515625,0.0,0.0,0.0004660179547499,291.6967468261719,294.1499938964844,294.6010131835937,293.0595092773437,295.6638488769531,294.6890563964844,290.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941769530996,5.183088624960419e-09,0.0009941717144101,-0.0126312654465436,0.0,0.6499999761581421,0.0,-0.0073822988197207,60.0,5.050652503967285,-0.0,-6.738854807508687e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,299.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073486328125,0.0,0.0,9.33225455810316e-05,300.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263000488281,0.0,0.0,9.827313624555244e-05,300.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,7.25842037354596e-05,299.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147644042969,0.0,0.0,9.827313624555244e-05,299.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890991210937,0.0,0.0,0.0004661654529627,291.68145751953125,294.1499938964844,294.5813903808594,293.0406188964844,295.6449279785156,294.6703491210937,290.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944882476702,5.219660703659201e-09,0.0009944830089807,-0.0127270799130201,0.0,0.6499999761581421,0.0,-0.0074004218913614,60.0,5.0003814697265625,-0.0,-6.743095326555705e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,299.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9073486328125,0.0,0.0,9.33225455810316e-05,300.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263000488281,0.0,0.0,9.827313624555244e-05,300.2831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.94012451171875,0.0,0.0,7.25842037354596e-05,299.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9147644042969,0.0,0.0,9.827313624555244e-05,299.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890991210937,0.0,0.0,0.0004661654529627,291.68145751953125,294.1499938964844,294.5813903808594,293.0406188964844,295.6449279785156,294.6703491210937,290.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944882476702,5.219660703659201e-09,0.0009944830089807,-0.0127270799130201,0.0,0.6499999761581421,0.0,-0.0074004218913614,60.0,5.0003814697265625,-0.0,-6.743095326555705e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,299.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938903808594,0.0,0.0,9.336403309134766e-05,300.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126281738281,0.0,0.0,9.8316821095068e-05,300.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92626953125,0.0,0.0,7.261646533152089e-05,299.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012451171875,0.0,0.0,9.8316821095068e-05,299.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,0.0004663726722355,291.6662902832031,294.1499938964844,294.5616760253906,293.02166748046875,295.6260070800781,294.6513366699219,290.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949285304173,5.2711421894002805e-09,0.0009949231753125,-0.0128619531169533,0.0,0.6499999761581421,0.0,-0.0074259433895349,60.0,4.950955867767334,-0.0,-6.749067438249767e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,299.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938903808594,0.0,0.0,9.336403309134766e-05,300.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126281738281,0.0,0.0,9.8316821095068e-05,300.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92626953125,0.0,0.0,7.261646533152089e-05,299.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9012451171875,0.0,0.0,9.8316821095068e-05,299.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,0.0004663726722355,291.6662902832031,294.1499938964844,294.5616760253906,293.02166748046875,295.6260070800781,294.6513366699219,290.4690246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949285304173,5.2711421894002805e-09,0.0009949231753125,-0.0128619531169533,0.0,0.6499999761581421,0.0,-0.0074259433895349,60.0,4.950955867767334,-0.0,-6.749067438249767e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,299.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88055419921875,0.0,0.0,9.341692202724516e-05,300.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990478515625,0.0,0.0,9.837251855060458e-05,300.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125366210937,0.0,0.0,7.265761087182909e-05,299.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878173828125,0.0,0.0,9.837251855060458e-05,299.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627624511719,0.0,0.0,0.0004666368768084,291.6513366699219,294.1499938964844,294.5418701171875,293.0025939941406,295.6070251464844,294.6318664550781,290.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954908164218,5.3368416352839185e-09,0.000995485461317,-0.0130340727046132,0.0,0.6499999761581421,0.0,-0.0074585159309208,60.0,4.902624607086182,-0.0,-6.756692272347209e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,299.815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88055419921875,0.0,0.0,9.341692202724516e-05,300.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990478515625,0.0,0.0,9.837251855060458e-05,300.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125366210937,0.0,0.0,7.265761087182909e-05,299.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8878173828125,0.0,0.0,9.837251855060458e-05,299.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8627624511719,0.0,0.0,0.0004666368768084,291.6513366699219,294.1499938964844,294.5418701171875,293.0025939941406,295.6070251464844,294.6318664550781,290.4737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954908164218,5.3368416352839185e-09,0.000995485461317,-0.0130340727046132,0.0,0.6499999761581421,0.0,-0.0074585159309208,60.0,4.902624607086182,-0.0,-6.756692272347209e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,299.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673095703125,0.0,0.0,9.347247396362944e-05,300.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855895996094,0.0,0.0,9.843101724982262e-05,300.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988952636719,0.0,0.0,7.270081550814211e-05,299.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744812011719,0.0,0.0,9.843101724982262e-05,299.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497314453125,0.0,0.0,0.000466914352728,291.6365051269531,294.1499938964844,294.5219421386719,292.9834289550781,295.5880432128906,294.6121520996094,290.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960806928575,5.4058522103161985e-09,0.0009960753377526,-0.013214866630733,0.0,0.6499999761581421,0.0,-0.0074927262030541,60.0,4.854742527008057,-0.0,-6.764706483863847e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,299.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8673095703125,0.0,0.0,9.347247396362944e-05,300.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8855895996094,0.0,0.0,9.843101724982262e-05,300.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8988952636719,0.0,0.0,7.270081550814211e-05,299.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8744812011719,0.0,0.0,9.843101724982262e-05,299.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8497314453125,0.0,0.0,0.000466914352728,291.6365051269531,294.1499938964844,294.5219421386719,292.9834289550781,295.5880432128906,294.6121520996094,290.4784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960806928575,5.4058522103161985e-09,0.0009960753377526,-0.013214866630733,0.0,0.6499999761581421,0.0,-0.0074927262030541,60.0,4.854742527008057,-0.0,-6.764706483863847e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,299.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607482910156,0.0,0.0,9.350000618724152e-05,300.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87890625,0.0,0.0,9.846000466495752e-05,300.27508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,7.272222137544304e-05,299.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.86785888671875,0.0,0.0,9.846000466495752e-05,299.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8432922363281,0.0,0.0,0.0004670518683269,291.62921142578125,294.1499938964844,294.5119323730469,292.97381591796875,295.5785522460937,294.60211181640625,290.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963741758838,5.44005418490201e-09,0.0009963687043637,-0.0133044673129916,0.0,0.6499999761581421,0.0,-0.0075096860527992,60.0,4.831001281738281,-0.0,-6.76867983884222e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,299.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542175292969,0.0,0.0,9.352534834761173e-05,300.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8722839355469,0.0,0.0,9.848669287748636e-05,300.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88543701171875,0.0,0.0,7.274193922057748e-05,299.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.861328125,0.0,0.0,9.848669287748636e-05,299.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8368835449219,0.0,0.0,0.0004671784699894,291.6220092773437,294.1499938964844,294.5018920898437,292.9641418457031,295.5690002441406,294.5919494628906,290.4830017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966429788619,5.4715312280961825e-09,0.0009966375073418,-0.0133869312703609,0.0,0.6499999761581421,0.0,-0.007525288965553,60.0,4.80742073059082,-0.0,-6.77233771284591e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,299.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411865234375,0.0,0.0,9.357707313029096e-05,300.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,9.854116069618613e-05,300.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720092773437,0.0,0.0,7.27821679902263e-05,299.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8481750488281,0.0,0.0,9.854116069618613e-05,299.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82403564453125,0.0,0.0,0.0004674368537962,291.6075134277344,294.1499938964844,294.48175048828125,292.9447631835937,295.5499572753906,294.5717163085937,290.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.53577983453124e-09,0.0009971866384148,-0.013555247336626,0.0,0.6499999761581421,0.0,-0.0075571383349597,60.0,4.760022640228272,-0.0,-6.779806938084222e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,299.819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8411865234375,0.0,0.0,9.357707313029096e-05,300.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8590087890625,0.0,0.0,9.854116069618613e-05,300.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8720092773437,0.0,0.0,7.27821679902263e-05,299.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8481750488281,0.0,0.0,9.854116069618613e-05,299.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82403564453125,0.0,0.0,0.0004674368537962,291.6075134277344,294.1499938964844,294.48175048828125,292.9447631835937,295.5499572753906,294.5717163085937,290.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.53577983453124e-09,0.0009971866384148,-0.013555247336626,0.0,0.6499999761581421,0.0,-0.0075571383349597,60.0,4.760022640228272,-0.0,-6.779806938084222e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,299.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282775878906,0.0,0.0,9.361537377117202e-05,300.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84588623046875,0.0,0.0,9.858149860519916e-05,300.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587341308594,0.0,0.0,7.281195576069877e-05,299.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351745605469,0.0,0.0,9.858149860519916e-05,299.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81134033203125,0.0,0.0,0.0004676281823776,291.5932922363281,294.1499938964844,294.4614562988281,292.9252319335937,295.5308837890625,294.5512390136719,290.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975987486541,5.583309814483073e-09,0.0009975931607186,-0.0136797642335295,0.0,0.6499999761581421,0.0,-0.00758070172742,60.0,4.712503433227539,-0.0,-6.78533567111117e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,299.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282775878906,0.0,0.0,9.361537377117202e-05,300.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.84588623046875,0.0,0.0,9.858149860519916e-05,300.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8587341308594,0.0,0.0,7.281195576069877e-05,299.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8351745605469,0.0,0.0,9.858149860519916e-05,299.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81134033203125,0.0,0.0,0.0004676281823776,291.5932922363281,294.1499938964844,294.4614562988281,292.9252319335937,295.5308837890625,294.5512390136719,290.491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975987486541,5.583309814483073e-09,0.0009975931607186,-0.0136797642335295,0.0,0.6499999761581421,0.0,-0.00758070172742,60.0,4.712503433227539,-0.0,-6.78533567111117e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,299.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81549072265625,0.0,0.0,9.364025027025492e-05,300.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328857421875,0.0,0.0,9.860769205261022e-05,300.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455810546875,0.0,0.0,7.283130253199488e-05,299.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82232666015625,0.0,0.0,9.860769205261022e-05,299.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987670898437,0.0,0.0,0.0004677524266298,291.57928466796875,294.1499938964844,294.4410095214844,292.90557861328125,295.5117492675781,294.53076171875,290.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978638263419,5.614109621632224e-09,0.0009978582384064,-0.0137604493647813,0.0,0.6499999761581421,0.0,-0.0075959786772727,60.0,4.6647467613220215,-0.0,-6.788918938127608e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,299.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81549072265625,0.0,0.0,9.364025027025492e-05,300.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328857421875,0.0,0.0,9.860769205261022e-05,300.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8455810546875,0.0,0.0,7.283130253199488e-05,299.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82232666015625,0.0,0.0,9.860769205261022e-05,299.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7987670898437,0.0,0.0,0.0004677524266298,291.57928466796875,294.1499938964844,294.4410095214844,292.90557861328125,295.5117492675781,294.53076171875,290.4963073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978638263419,5.614109621632224e-09,0.0009978582384064,-0.0137604493647813,0.0,0.6499999761581421,0.0,-0.0075959786772727,60.0,4.6647467613220215,-0.0,-6.788918938127608e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,299.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80291748046875,0.0,0.0,9.364670404465868e-05,300.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,9.861448779702188e-05,300.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,7.283632294274867e-05,299.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096618652344,0.0,0.0,9.861448779702188e-05,299.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,0.000467784673674,291.5655517578125,294.1499938964844,294.4204406738281,292.8857727050781,295.4925842285156,294.51025390625,290.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979319293051,5.621961118862373e-09,0.0009979263413697,-0.0137810166925191,0.0,0.6499999761581421,0.0,-0.0075998757965862,60.0,4.616580963134766,-0.0,-6.789832696085797e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,299.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80291748046875,0.0,0.0,9.364670404465868e-05,300.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8200988769531,0.0,0.0,9.861448779702188e-05,300.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326416015625,0.0,0.0,7.283632294274867e-05,299.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096618652344,0.0,0.0,9.861448779702188e-05,299.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,0.000467784673674,291.5655517578125,294.1499938964844,294.4204406738281,292.8857727050781,295.4925842285156,294.51025390625,290.5005798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979319293051,5.621961118862373e-09,0.0009979263413697,-0.0137810166925191,0.0,0.6499999761581421,0.0,-0.0075998757965862,60.0,4.616580963134766,-0.0,-6.789832696085797e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,299.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7966003417969,0.0,0.0,9.365982987219468e-05,300.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8136901855469,0.0,0.0,9.86283121164888e-05,300.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261413574219,0.0,0.0,7.284653111128137e-05,299.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8033142089844,0.0,0.0,9.86283121164888e-05,299.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7801818847656,0.0,0.0,0.000467850244604,291.5586853027344,294.1499938964844,294.4100952148437,292.8758239746094,295.4830322265625,294.4999694824219,290.5027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980730246752,5.638222333459453e-09,0.0009980673203244,-0.0138236153870821,0.0,0.6499999761581421,0.0,-0.0076079471036791,60.0,4.592742443084717,-0.0,-6.791724871391126e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
