time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049560,299.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7903137207031,0.0,0.0,9.365825826535e-05,300.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8072814941406,0.0,0.0,9.862665319815278e-05,300.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.81964111328125,0.0,0.0,7.284530875040218e-05,299.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7969665527344,0.0,0.0,9.862665319815278e-05,299.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.77398681640625,0.0,0.0,0.0004678423865698,291.5517883300781,294.1499938964844,294.39971923828125,292.8658447265625,295.47344970703125,294.4896545410156,290.5048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980506729334,5.6361582068120705e-09,0.000998045084998,-0.0138182127848267,0.0,0.6499999761581421,0.0,-0.0076069002971053,60.0,4.568760395050049,-0.0,-6.791484707946438e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,299.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778015136719,0.0,0.0,9.363636490888894e-05,300.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945556640625,0.0,0.0,9.860360296443103e-05,300.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,7.282828300958499e-05,299.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,9.860360296443103e-05,299.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,0.0004677330143749,291.5382080078125,294.1499938964844,294.3788452148437,292.84576416015625,295.4542541503906,294.4691162109375,290.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978173766285,5.608691733272053e-09,0.000997811788693,-0.0137462560087442,0.0,0.6499999761581421,0.0,-0.0075932922773063,60.0,4.519833564758301,-0.0,-6.788288686720989e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,299.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7778015136719,0.0,0.0,9.363636490888894e-05,300.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7945556640625,0.0,0.0,9.860360296443103e-05,300.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8067932128906,0.0,0.0,7.282828300958499e-05,299.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.78436279296875,0.0,0.0,9.860360296443103e-05,299.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616882324219,0.0,0.0,0.0004677330143749,291.5382080078125,294.1499938964844,294.3788452148437,292.84576416015625,295.4542541503906,294.4691162109375,290.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978173766285,5.608691733272053e-09,0.000997811788693,-0.0137462560087442,0.0,0.6499999761581421,0.0,-0.0075932922773063,60.0,4.519833564758301,-0.0,-6.788288686720989e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,299.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,9.359388059237972e-05,299.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820129394531,0.0,0.0,9.855886310106143e-05,300.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,7.279523561010137e-05,299.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719421386719,0.0,0.0,9.855886310106143e-05,299.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7495422363281,0.0,0.0,0.0004675207892432,291.5248718261719,294.1499938964844,294.3578186035156,292.82550048828125,295.4350280761719,294.4486694335937,290.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973634732887,5.5555666733653206e-09,0.0009973578853532,-0.0136070819571614,0.0,0.6499999761581421,0.0,-0.0075669577345252,60.0,4.470165729522705,-0.0,-6.782107675462612e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,299.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7654724121094,0.0,0.0,9.359388059237972e-05,299.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820129394531,0.0,0.0,9.855886310106143e-05,300.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940979003906,0.0,0.0,7.279523561010137e-05,299.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7719421386719,0.0,0.0,9.855886310106143e-05,299.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7495422363281,0.0,0.0,0.0004675207892432,291.5248718261719,294.1499938964844,294.3578186035156,292.82550048828125,295.4350280761719,294.4486694335937,290.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973634732887,5.5555666733653206e-09,0.0009973578853532,-0.0136070819571614,0.0,0.6499999761581421,0.0,-0.0075669577345252,60.0,4.470165729522705,-0.0,-6.782107675462612e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,299.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,9.353367931907997e-05,299.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,9.849546768236904e-05,300.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816162109375,0.0,0.0,7.27484148228541e-05,299.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,9.849546768236904e-05,299.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375793457031,0.0,0.0,0.000467220088467,291.5118408203125,294.1499938964844,294.33660888671875,292.8051147460937,295.415771484375,294.4284362792969,290.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967210935428,5.480369935639828e-09,0.0009967156220227,-0.0134100839495658,0.0,0.6499999761581421,0.0,-0.0075296834111213,60.0,4.419813632965088,-0.0,-6.773364447099084e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,299.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,9.353367931907997e-05,299.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7696838378906,0.0,0.0,9.849546768236904e-05,300.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816162109375,0.0,0.0,7.27484148228541e-05,299.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,9.849546768236904e-05,299.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7375793457031,0.0,0.0,0.000467220088467,291.5118408203125,294.1499938964844,294.33660888671875,292.8051147460937,295.415771484375,294.4284362792969,290.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967210935428,5.480369935639828e-09,0.0009967156220227,-0.0134100839495658,0.0,0.6499999761581421,0.0,-0.0075296834111213,60.0,4.419813632965088,-0.0,-6.773364447099084e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,299.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413330078125,0.0,0.0,9.345891157863662e-05,299.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,9.841673454502596e-05,300.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.769287109375,0.0,0.0,7.269026536960155e-05,299.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7476806640625,0.0,0.0,9.841673454502596e-05,299.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257995605469,0.0,0.0,0.0004668466281145,291.4990539550781,294.1499938964844,294.31524658203125,292.7845458984375,295.3964538574219,294.4083251953125,290.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959237650036,5.387034374138011e-09,0.0009959182934835,-0.0131655633449554,0.0,0.6499999761581421,0.0,-0.0074834167025983,60.0,4.368946075439453,-0.0,-6.762520143865913e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,299.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413330078125,0.0,0.0,9.345891157863662e-05,299.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,9.841673454502596e-05,300.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.769287109375,0.0,0.0,7.269026536960155e-05,299.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7476806640625,0.0,0.0,9.841673454502596e-05,299.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7257995605469,0.0,0.0,0.0004668466281145,291.4990539550781,294.1499938964844,294.31524658203125,292.7845458984375,295.3964538574219,294.4083251953125,290.5211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959237650036,5.387034374138011e-09,0.0009959182934835,-0.0131655633449554,0.0,0.6499999761581421,0.0,-0.0074834167025983,60.0,4.368946075439453,-0.0,-6.762520143865913e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,299.8162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353210449219,0.0,0.0,9.342891280539334e-05,299.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7513732910156,0.0,0.0,9.83851496130228e-05,300.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7630920410156,0.0,0.0,7.266693137353286e-05,299.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7416076660156,0.0,0.0,9.83851496130228e-05,299.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7198791503906,0.0,0.0,0.0004666967724915,291.4926147460937,294.1499938964844,294.3044738769531,292.7742004394531,295.3868103027344,294.398193359375,290.52313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956043213605,5.349566567502961e-09,0.0009955989662557,-0.0130674047395586,0.0,0.6499999761581421,0.0,-0.0074648475274443,60.0,4.3437371253967285,-0.0,-6.758168780152118e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,299.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7292785644531,0.0,0.0,9.338650852441788e-05,299.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7452392578125,0.0,0.0,9.834048978518696e-05,300.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.75689697265625,0.0,0.0,7.263394945766777e-05,299.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7355651855469,0.0,0.0,9.834048978518696e-05,299.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71392822265625,0.0,0.0,0.0004664849257096,291.4861755371094,294.1499938964844,294.2936706542969,292.7637939453125,295.377197265625,294.3880920410156,290.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951475076377,5.296627580975155e-09,0.0009951422689482,-0.0129287187010049,0.0,0.6499999761581421,0.0,-0.0074385828338563,60.0,4.318346977233887,-0.0,-6.752024717116002e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,299.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174072265625,0.0,0.0,9.327373845735563e-05,299.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331848144531,0.0,0.0,9.822173888096586e-05,300.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7446594238281,0.0,0.0,7.254623778862879e-05,299.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,9.822173888096586e-05,299.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,0.000465921650175,291.4735412597656,294.1499938964844,294.2719421386719,292.7428894042969,295.3577880859375,294.3677978515625,290.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939454030245,5.155941451562285e-09,0.0009939402807503,-0.0125601422041654,0.0,0.6499999761581421,0.0,-0.0073688440024852,60.0,4.2667236328125,-0.0,-6.73570710318927e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,299.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7174072265625,0.0,0.0,9.327373845735563e-05,299.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7331848144531,0.0,0.0,9.822173888096586e-05,300.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7446594238281,0.0,0.0,7.254623778862879e-05,299.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7236022949219,0.0,0.0,9.822173888096586e-05,299.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7022399902344,0.0,0.0,0.000465921650175,291.4735412597656,294.1499938964844,294.2719421386719,292.7428894042969,295.3577880859375,294.3677978515625,290.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939454030245,5.155941451562285e-09,0.0009939402807503,-0.0125601422041654,0.0,0.6499999761581421,0.0,-0.0073688440024852,60.0,4.2667236328125,-0.0,-6.73570710318927e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,299.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.705810546875,0.0,0.0,9.312039037467912e-05,299.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214050292969,0.0,0.0,9.806025627767669e-05,300.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,7.242697029141709e-05,299.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,9.806025627767669e-05,299.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908264160156,0.0,0.0,0.0004651556373573,291.4613037109375,294.1499938964844,294.25,292.7217712402344,295.33807373046875,294.3468322753906,290.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923123288899,4.964694433340355e-09,0.0009923074394464,-0.0120590962469577,0.0,0.6499999761581421,0.0,-0.0072740474715828,60.0,4.213528633117676,-0.0,-6.71355735448742e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,299.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.705810546875,0.0,0.0,9.312039037467912e-05,299.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7214050292969,0.0,0.0,9.806025627767669e-05,300.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7327575683594,0.0,0.0,7.242697029141709e-05,299.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119445800781,0.0,0.0,9.806025627767669e-05,299.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6908264160156,0.0,0.0,0.0004651556373573,291.4613037109375,294.1499938964844,294.25,292.7217712402344,295.33807373046875,294.3468322753906,290.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923123288899,4.964694433340355e-09,0.0009923074394464,-0.0120590962469577,0.0,0.6499999761581421,0.0,-0.0072740474715828,60.0,4.213528633117676,-0.0,-6.71355735448742e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,299.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942443847656,0.0,0.0,9.299247903982176e-05,299.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096252441406,0.0,0.0,9.79255564743653e-05,300.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208557128906,0.0,0.0,7.232747884700075e-05,299.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002868652344,0.0,0.0,9.79255564743653e-05,299.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.679443359375,0.0,0.0,0.0004645166627597,291.4490966796875,294.1499938964844,294.2245178222656,292.7008056640625,295.3184814453125,294.3258972167969,290.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909513173624,4.805144282471474e-09,0.0009909465443342,-0.011641084216535,0.0,0.6499999761581421,0.0,-0.0071949688717722,60.0,4.160266876220703,-0.0,-6.695106691267938e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,299.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942443847656,0.0,0.0,9.299247903982176e-05,299.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096252441406,0.0,0.0,9.79255564743653e-05,300.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208557128906,0.0,0.0,7.232747884700075e-05,299.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7002868652344,0.0,0.0,9.79255564743653e-05,299.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.679443359375,0.0,0.0,0.0004645166627597,291.4490966796875,294.1499938964844,294.2245178222656,292.7008056640625,295.3184814453125,294.3258972167969,290.53662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909513173624,4.805144282471474e-09,0.0009909465443342,-0.011641084216535,0.0,0.6499999761581421,0.0,-0.0071949688717722,60.0,4.160266876220703,-0.0,-6.695106691267938e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,299.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828308105469,0.0,0.0,9.277951176045462e-05,299.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,9.770129690878092e-05,300.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091369628906,0.0,0.0,7.216184167191386e-05,299.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,9.770129690878092e-05,299.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,0.0004634528886526,291.4371337890625,294.1499938964844,294.19244384765625,292.6803283691406,295.29852294921875,294.3043212890625,290.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886792395263,4.539620235277653e-09,0.0009886746993288,-0.01094541978091,0.0,0.6499999761581421,0.0,-0.0070633301511406,60.0,4.106314182281494,-0.0,-6.664457430360926e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,299.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828308105469,0.0,0.0,9.277951176045462e-05,299.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6980285644531,0.0,0.0,9.770129690878092e-05,300.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7091369628906,0.0,0.0,7.216184167191386e-05,299.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,9.770129690878092e-05,299.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.668212890625,0.0,0.0,0.0004634528886526,291.4371337890625,294.1499938964844,294.19244384765625,292.6803283691406,295.29852294921875,294.3043212890625,290.54034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886792395263,4.539620235277653e-09,0.0009886746993288,-0.01094541978091,0.0,0.6499999761581421,0.0,-0.0070633301511406,60.0,4.106314182281494,-0.0,-6.664457430360926e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,299.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6771240234375,0.0,0.0,9.268072608392686e-05,299.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6922607421875,0.0,0.0,9.759726526681334e-05,300.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7032775878906,0.0,0.0,7.208500755950809e-05,299.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830444335937,0.0,0.0,9.759726526681334e-05,299.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66259765625,0.0,0.0,0.0004629594332072,291.4311828613281,294.1499938964844,294.174072265625,292.6702880859375,295.2885437011719,294.2933349609375,290.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876276599243,4.416450760658108e-09,0.000987623236142,-0.0106227109208703,0.0,0.6499999761581421,0.0,-0.0070022786967456,60.0,4.079380512237549,-0.0,-6.650263628671382e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,299.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6714172363281,0.0,0.0,9.254743054043502e-05,299.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864318847656,0.0,0.0,9.745689749252052e-05,300.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6973876953125,0.0,0.0,7.198133243946359e-05,299.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67730712890625,0.0,0.0,9.745689749252052e-05,299.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6569519042969,0.0,0.0,0.0004622935666702,291.4251708984375,294.1499938964844,294.1542358398437,292.6603088378906,295.27862548828125,294.2823181152344,290.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862019214779,4.2502703578861656e-09,0.000986197614111,-0.0101873157545924,0.0,0.6499999761581421,0.0,-0.0069198729470372,60.0,4.052346706390381,-0.0,-6.631137949852929e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,299.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600952148437,0.0,0.0,9.224187670042738e-05,299.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6749572753906,0.0,0.0,9.713514009490608e-05,300.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,7.174368511186913e-05,299.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,9.713514009490608e-05,299.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,0.0004607672744896,291.4133605957031,294.1499938964844,294.1104431152344,292.64068603515625,295.2584533691406,294.2593078613281,290.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829429909586,3.869386588917223e-09,0.000982939149253,-0.0091893626376986,0.0,0.6499999761581421,0.0,-0.0067310445010662,60.0,3.996971845626831,-0.0,-6.587405465552365e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,299.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6600952148437,0.0,0.0,9.224187670042738e-05,299.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6749572753906,0.0,0.0,9.713514009490608e-05,300.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6857604980469,0.0,0.0,7.174368511186913e-05,299.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,9.713514009490608e-05,299.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6458435058594,0.0,0.0,0.0004607672744896,291.4133605957031,294.1499938964844,294.1104431152344,292.64068603515625,295.2584533691406,294.2593078613281,290.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829429909586,3.869386588917223e-09,0.000982939149253,-0.0091893626376986,0.0,0.6499999761581421,0.0,-0.0067310445010662,60.0,3.996971845626831,-0.0,-6.587405465552365e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,299.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6489562988281,0.0,0.0,9.198873885907231e-05,299.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,9.686857083579524e-05,300.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67431640625,0.0,0.0,7.154679769882932e-05,299.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546936035156,0.0,0.0,9.686857083579524e-05,299.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,0.0004595028003677,291.4017639160156,294.1499938964844,294.0614318847656,292.6214294433594,295.23779296875,294.2347106933594,290.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802440181374,3.553814797996324e-09,0.0009802405256778,-0.0083625121042132,0.0,0.6499999761581421,0.0,-0.0065746009349823,60.0,3.94286060333252,-0.0,-6.551281472866323e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,299.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6489562988281,0.0,0.0,9.198873885907231e-05,299.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636047363281,0.0,0.0,9.686857083579524e-05,300.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67431640625,0.0,0.0,7.154679769882932e-05,299.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6546936035156,0.0,0.0,9.686857083579524e-05,299.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348571777344,0.0,0.0,0.0004595028003677,291.4017639160156,294.1499938964844,294.0614318847656,292.6214294433594,295.23779296875,294.2347106933594,290.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802440181374,3.553814797996324e-09,0.0009802405256778,-0.0083625121042132,0.0,0.6499999761581421,0.0,-0.0065746009349823,60.0,3.94286060333252,-0.0,-6.551281472866323e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,299.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,9.199863416142762e-05,299.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,9.687899728305638e-05,300.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,7.155449566198513e-05,299.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436462402344,0.0,0.0,9.687899728305638e-05,299.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240234375,0.0,0.0,0.0004595522477757,291.3904113769531,294.1499938964844,294.0077819824219,292.6025085449219,295.2159729003906,294.2034606933594,290.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803466964513,3.565985062792265e-09,0.0009803430875763,-0.0083944015204906,0.0,0.6499999761581421,0.0,-0.0065806270577013,60.0,3.896688222885132,-0.0,-6.55267271554294e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,299.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379699707031,0.0,0.0,9.199863416142762e-05,299.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,9.687899728305638e-05,300.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6629943847656,0.0,0.0,7.155449566198513e-05,299.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6436462402344,0.0,0.0,9.687899728305638e-05,299.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6240234375,0.0,0.0,0.0004595522477757,291.3904113769531,294.1499938964844,294.0077819824219,292.6025085449219,295.2159729003906,294.2034606933594,290.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803466964513,3.565985062792265e-09,0.0009803430875763,-0.0083944015204906,0.0,0.6499999761581421,0.0,-0.0065806270577013,60.0,3.896688222885132,-0.0,-6.55267271554294e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,299.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,9.23152911127545e-05,299.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653686523437,0.0,0.0,9.72124471445568e-05,300.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736389160156,0.0,0.0,7.180077955126762e-05,299.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591125488281,0.0,0.0,9.72124471445568e-05,299.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5407409667969,0.0,0.0,0.0004611339827533,291.2700500488281,294.1499938964844,293.94989013671875,292.5838623046875,295.1468200683594,294.1511535644531,290.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001653581712162,3.140785631572384e-09,0.0001653550280025,-0.0080915642902255,0.0,0.6499999761581421,0.0,-0.0022915776353329,60.0,4.656732559204102,-0.0,-6.597852575396247e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,299.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526428222656,0.0,0.0,9.23152911127545e-05,299.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653686523437,0.0,0.0,9.72124471445568e-05,300.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5736389160156,0.0,0.0,7.180077955126762e-05,299.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5591125488281,0.0,0.0,9.72124471445568e-05,299.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5407409667969,0.0,0.0,0.0004611339827533,291.2700500488281,294.1499938964844,293.94989013671875,292.5838623046875,295.1468200683594,294.1511535644531,290.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001653581712162,3.140785631572384e-09,0.0001653550280025,-0.0080915642902255,0.0,0.6499999761581421,0.0,-0.0022915776353329,60.0,4.656732559204102,-0.0,-6.597852575396247e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,299.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5294494628906,0.0,0.0,9.250917355529964e-05,299.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5417175292969,0.0,0.0,9.741661051521078e-05,300.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494079589844,0.0,0.0,7.195158104877919e-05,299.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5360717773437,0.0,0.0,9.741661051521078e-05,299.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180358886719,0.0,0.0,0.0004621024709194,291.23846435546875,294.1499938964844,293.9195251464844,292.5746154785156,295.1259765625,294.13299560546875,290.5608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001159650564659,3.330768771903081e-09,0.0001159617240773,-0.008640369400382,0.0,0.6499999761581421,0.0,-0.0021293226163834,60.0,4.787994861602783,-0.0,-6.625590032172114e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,299.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50665283203125,0.0,0.0,9.25631247810088e-05,299.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5184631347656,0.0,0.0,9.747342846821994e-05,300.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.52557373046875,0.0,0.0,7.199354149634019e-05,299.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.513427734375,0.0,0.0,9.747342846821994e-05,299.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4957275390625,0.0,0.0,0.0004623720014933,291.20751953125,294.1499938964844,293.8882751464844,292.5654296875,295.1040344238281,294.1122436523437,290.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005160511354915,3.798116487985226e-09,0.0005160472937859,-0.009468849748373,0.0,0.6499999761581421,0.0,-0.0043519283644855,60.0,4.789125919342041,-0.0,-6.633316473880768e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,299.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48358154296875,0.0,0.0,9.252040763385594e-05,299.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949951171875,0.0,0.0,9.742844849824904e-05,300.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016784667969,0.0,0.0,7.196031947387382e-05,299.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,9.742844849824904e-05,299.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,0.0004621585831046,291.1800537109375,294.1499938964844,293.82342529296875,292.5472106933594,295.0511779785156,294.0574645996094,290.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001803902327083,5.035214023507706e-09,0.0018038972048088,-0.0114330295473337,0.0,0.6499999761581421,0.0,-0.0113856755197048,60.0,4.751919269561768,-0.0,-6.627179516272008e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,299.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48358154296875,0.0,0.0,9.252040763385594e-05,299.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949951171875,0.0,0.0,9.742844849824904e-05,300.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5016784667969,0.0,0.0,7.196031947387382e-05,299.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,9.742844849824904e-05,299.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4731140136719,0.0,0.0,0.0004621585831046,291.1800537109375,294.1499938964844,293.82342529296875,292.5472106933594,295.0511779785156,294.0574645996094,290.5654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001803902327083,5.035214023507706e-09,0.0018038972048088,-0.0114330295473337,0.0,0.6499999761581421,0.0,-0.0113856755197048,60.0,4.751919269561768,-0.0,-6.627179516272008e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,299.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,9.327851876150815e-05,299.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.483642578125,0.0,0.0,9.822677384363487e-05,300.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,7.254995580296963e-05,299.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791259765625,0.0,0.0,9.822677384363487e-05,299.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,0.0004659455153159,291.16943359375,294.1499938964844,293.7557678222656,292.5291442871094,295.0081787109375,293.9812316894531,290.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814366931095,5.147725357090849e-09,0.0009814315708354,-0.0125510524958372,0.0,0.6499999761581421,0.0,-0.0073022474534809,60.0,4.241760730743408,-0.0,-6.73621158853166e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,299.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.472412109375,0.0,0.0,9.327851876150815e-05,299.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.483642578125,0.0,0.0,9.822677384363487e-05,300.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4902648925781,0.0,0.0,7.254995580296963e-05,299.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791259765625,0.0,0.0,9.822677384363487e-05,299.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,0.0004659455153159,291.16943359375,294.1499938964844,293.7557678222656,292.5291442871094,295.0081787109375,293.9812316894531,290.5691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814366931095,5.147725357090849e-09,0.0009814315708354,-0.0125510524958372,0.0,0.6499999761581421,0.0,-0.0073022474534809,60.0,4.241760730743408,-0.0,-6.73621158853166e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,299.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,9.331329056294636e-05,299.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47247314453125,0.0,0.0,9.826338646234944e-05,300.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,7.257700053742155e-05,299.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679870605469,0.0,0.0,9.826338646234944e-05,299.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511108398437,0.0,0.0,0.0004661191778723,291.1590270996094,294.1499938964844,293.685791015625,292.5111999511719,294.9851989746094,293.9303894042969,290.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943682234734,5.203474096049376e-09,0.0009943629847839,-0.0126846544444561,0.0,0.6499999761581421,0.0,-0.0073924898169934,60.0,3.930322408676148,-0.0,-6.741215941019618e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,299.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,9.331329056294636e-05,299.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.47247314453125,0.0,0.0,9.826338646234944e-05,300.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47900390625,0.0,0.0,7.257700053742155e-05,299.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679870605469,0.0,0.0,9.826338646234944e-05,299.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4511108398437,0.0,0.0,0.0004661191778723,291.1590270996094,294.1499938964844,293.685791015625,292.5111999511719,294.9851989746094,293.9303894042969,290.5726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943682234734,5.203474096049376e-09,0.0009943629847839,-0.0126846544444561,0.0,0.6499999761581421,0.0,-0.0073924898169934,60.0,3.930322408676148,-0.0,-6.741215941019618e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,299.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45050048828125,0.0,0.0,9.288237197324634e-05,299.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46148681640625,0.0,0.0,9.780960681382568e-05,300.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679260253906,0.0,0.0,7.224184082588181e-05,299.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45709228515625,0.0,0.0,9.780960681382568e-05,299.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0004639666585717,291.1488952636719,294.1499938964844,293.614013671875,292.49334716796875,294.9613342285156,293.8811950683594,290.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897606214508,4.666377950712785e-09,0.0009897559648379,-0.0112775266170501,0.0,0.6499999761581421,0.0,-0.0071261562407016,60.0,3.788560390472412,-0.0,-6.679080399862869e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
