time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051840,299.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45050048828125,0.0,0.0,9.288237197324634e-05,299.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46148681640625,0.0,0.0,9.780960681382568e-05,300.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679260253906,0.0,0.0,7.224184082588181e-05,299.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45709228515625,0.0,0.0,9.780960681382568e-05,299.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0004639666585717,291.1488952636719,294.1499938964844,293.614013671875,292.49334716796875,294.9613342285156,293.8811950683594,290.5761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897606214508,4.666377950712785e-09,0.0009897559648379,-0.0112775266170501,0.0,0.6499999761581421,0.0,-0.0071261562407016,60.0,3.788560390472412,-0.0,-6.679080399862869e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,299.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,9.261767991119996e-05,299.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4560852050781,0.0,0.0,9.753087942954151e-05,300.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624938964844,0.0,0.0,7.20359748811461e-05,299.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4516906738281,0.0,0.0,9.753087942954151e-05,299.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43511962890625,0.0,0.0,0.0004626445006579,291.1438903808594,294.1499938964844,293.5775756835937,292.4844665527344,294.9491577148437,293.8577880859375,290.5777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869417408481,4.336503156565641e-09,0.0009869373170658,-0.0104132490232586,0.0,0.6499999761581421,0.0,-0.0069626336917281,60.0,3.736077070236206,-0.0,-6.641059258072346e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,299.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398498535156,0.0,0.0,9.231748117599636e-05,299.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4507141113281,0.0,0.0,9.721475362312049e-05,300.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570617675781,0.0,0.0,7.180248212534934e-05,299.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,9.721475362312049e-05,299.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42987060546875,0.0,0.0,0.0004611449257936,291.1389465332031,294.1499938964844,293.54083251953125,292.4756164550781,294.93682861328125,293.8366394042969,290.5794982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837395045906,3.962376649013777e-09,0.0009837354300543,-0.0094330087304115,0.0,0.6499999761581421,0.0,-0.0067771496251225,60.0,3.692984580993652,-0.0,-6.598069290930654e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,299.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294128417969,0.0,0.0,9.195796883432196e-05,299.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44012451171875,0.0,0.0,9.68361709965393e-05,300.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464111328125,0.0,0.0,7.152286707423627e-05,299.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358215332031,0.0,0.0,9.68361709965393e-05,299.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,0.0004593491030391,291.1292724609375,294.1499938964844,293.466796875,292.4579467773437,294.911376953125,293.7944641113281,290.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799053659662,3.514282420624681e-09,0.0009799017570912,-0.0082589304074645,0.0,0.6499999761581421,0.0,-0.0065549998544156,60.0,3.622271299362183,-0.0,-6.546763131609623e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,299.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294128417969,0.0,0.0,9.195796883432196e-05,299.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.44012451171875,0.0,0.0,9.68361709965393e-05,300.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4464111328125,0.0,0.0,7.152286707423627e-05,299.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4358215332031,0.0,0.0,9.68361709965393e-05,299.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195556640625,0.0,0.0,0.0004593491030391,291.1292724609375,294.1499938964844,293.466796875,292.4579467773437,294.911376953125,293.7944641113281,290.5828552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799053659662,3.514282420624681e-09,0.0009799017570912,-0.0082589304074645,0.0,0.6499999761581421,0.0,-0.0065549998544156,60.0,3.622271299362183,-0.0,-6.546763131609623e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,299.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214416503906,0.0,0.0,9.201849024975672e-05,299.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32989501953125,0.0,0.0,9.689990110928191e-05,300.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,7.156993524404243e-05,299.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32830810546875,0.0,0.0,9.689990110928191e-05,299.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,0.000459651404526,290.9758605957031,294.1499938964844,293.3923645019531,292.4403991699219,294.8184509277344,293.721435546875,290.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006049589137546,3.213475707752877e-09,0.0006049557123333,-0.0078430902212858,0.0,0.6499999761581421,0.0,-0.0045341225340962,60.0,4.468820095062256,-0.0,-6.555382014994393e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,299.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214416503906,0.0,0.0,9.201849024975672e-05,299.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32989501953125,0.0,0.0,9.689990110928191e-05,300.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332214355469,0.0,0.0,7.156993524404243e-05,299.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.32830810546875,0.0,0.0,9.689990110928191e-05,299.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138122558594,0.0,0.0,0.000459651404526,290.9758605957031,294.1499938964844,293.3923645019531,292.4403991699219,294.8184509277344,293.721435546875,290.5869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006049589137546,3.213475707752877e-09,0.0006049557123333,-0.0078430902212858,0.0,0.6499999761581421,0.0,-0.0045341225340962,60.0,4.468820095062256,-0.0,-6.555382014994393e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,299.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101806640625,0.0,0.0,9.213934390572832e-05,299.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185119628906,0.0,0.0,9.70271648839116e-05,300.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32177734375,0.0,0.0,7.166393334046006e-05,299.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31695556640625,0.0,0.0,9.70271648839116e-05,299.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,0.0004602550761774,290.9662170410156,294.1499938964844,293.3179931640625,292.4229736328125,294.77227783203125,293.6633605957031,290.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015093253459781,4.268483344560536e-09,0.0015093211550265,-0.0097121428698301,0.0,0.6499999761581421,0.0,-0.0095577146857976,60.0,4.006612300872803,-0.0,-6.572596333853653e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,299.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3101806640625,0.0,0.0,9.213934390572832e-05,299.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3185119628906,0.0,0.0,9.70271648839116e-05,300.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.32177734375,0.0,0.0,7.166393334046006e-05,299.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31695556640625,0.0,0.0,9.70271648839116e-05,299.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026733398437,0.0,0.0,0.0004602550761774,290.9662170410156,294.1499938964844,293.3179931640625,292.4229736328125,294.77227783203125,293.6633605957031,290.5894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015093253459781,4.268483344560536e-09,0.0015093211550265,-0.0097121428698301,0.0,0.6499999761581421,0.0,-0.0095577146857976,60.0,4.006612300872803,-0.0,-6.572596333853653e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,299.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996520996094,0.0,0.0,9.288544242735952e-05,299.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078918457031,0.0,0.0,9.781283733900636e-05,300.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31109619140625,0.0,0.0,7.224422733997926e-05,299.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,9.781283733900636e-05,299.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.292236328125,0.0,0.0,0.0004639819962903,290.95721435546875,294.1499938964844,293.244140625,292.4056701660156,294.7665405273437,293.5755310058594,290.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091377189382,4.688989641010721e-09,0.0010091330623254,-0.0113175874575972,0.0,0.6499999761581421,0.0,-0.0072337947785854,60.0,3.243900775909424,-0.0,-6.679453434799143e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,299.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996520996094,0.0,0.0,9.288544242735952e-05,299.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3078918457031,0.0,0.0,9.781283733900636e-05,300.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31109619140625,0.0,0.0,7.224422733997926e-05,299.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,9.781283733900636e-05,299.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.292236328125,0.0,0.0,0.0004639819962903,290.95721435546875,294.1499938964844,293.244140625,292.4056701660156,294.7665405273437,293.5755310058594,290.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091377189382,4.688989641010721e-09,0.0010091330623254,-0.0113175874575972,0.0,0.6499999761581421,0.0,-0.0072337947785854,60.0,3.243900775909424,-0.0,-6.679453434799143e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,299.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29443359375,0.0,0.0,9.310551104135811e-05,299.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,9.804459114093332e-05,300.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3058166503906,0.0,0.0,7.241540151881054e-05,299.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30108642578125,0.0,0.0,9.804459114093332e-05,299.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.0004650813061743,290.9527893066406,294.1499938964844,293.20758056640625,292.3970642089844,294.755126953125,293.5431823730469,290.5945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922594763338,4.943872866647325e-09,0.000992254470475,-0.0120044201612472,0.0,0.6499999761581421,0.0,-0.0072643542662262,60.0,3.2860352993011475,-0.0,-6.711133693215744e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,299.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,9.330463944934309e-05,299.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.29736328125,0.0,0.0,9.825427696341647e-05,300.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.300537109375,0.0,0.0,7.257027755258605e-05,299.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958679199219,0.0,0.0,9.825427696341647e-05,299.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,0.0004660759877879,290.9483947753906,294.1499938964844,293.1713256835937,292.3885192871094,294.7411804199219,293.50811767578125,290.59619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942483156919,5.191779894886395e-09,0.0009942430770024,-0.0126540381461381,0.0,0.6499999761581421,0.0,-0.007386592682451,60.0,3.35738468170166,-0.0,-6.739862357107995e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,299.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790222167969,0.0,0.0,9.335286449640988e-05,299.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,9.830506314756347e-05,300.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901611328125,0.0,0.0,7.260778511408716e-05,299.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,9.830506314756347e-05,299.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,0.0004663168801926,290.9398193359375,294.1499938964844,293.1000061035156,292.3716125488281,294.7124938964844,293.437255859375,290.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947648504748,5.2517279414132645e-09,0.0009947596117854,-0.0128110889345407,0.0,0.6499999761581421,0.0,-0.0074163312092423,60.0,3.390749216079712,-0.0,-6.746815017777409e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,299.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790222167969,0.0,0.0,9.335286449640988e-05,299.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,9.830506314756347e-05,300.1927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2901611328125,0.0,0.0,7.260778511408716e-05,299.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855529785156,0.0,0.0,9.830506314756347e-05,299.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2717590332031,0.0,0.0,0.0004663168801926,290.9398193359375,294.1499938964844,293.1000061035156,292.3716125488281,294.7124938964844,293.437255859375,290.5993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947648504748,5.2517279414132645e-09,0.0009947596117854,-0.0128110889345407,0.0,0.6499999761581421,0.0,-0.0074163312092423,60.0,3.390749216079712,-0.0,-6.746815017777409e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,299.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,9.296513599110769e-05,299.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,9.789676551008596e-05,300.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,7.23062184988521e-05,299.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,9.789676551008596e-05,299.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,0.0004643801075872,290.93145751953125,294.1499938964844,293.0306701660156,292.3549499511719,294.6831970214844,293.3730163574219,290.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906315244734,4.7684785009494135e-09,0.0009906267514452,-0.0115450276061892,0.0,0.6499999761581421,0.0,-0.0071767605841159,60.0,3.372326135635376,-0.0,-6.690871146020072e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,299.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2689819335937,0.0,0.0,9.296513599110769e-05,299.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,9.789676551008596e-05,300.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799987792969,0.0,0.0,7.23062184988521e-05,299.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754211425781,0.0,0.0,9.789676551008596e-05,299.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,0.0004643801075872,290.93145751953125,294.1499938964844,293.0306701660156,292.3549499511719,294.6831970214844,293.3730163574219,290.6025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906315244734,4.7684785009494135e-09,0.0009906267514452,-0.0115450276061892,0.0,0.6499999761581421,0.0,-0.0071767605841159,60.0,3.372326135635376,-0.0,-6.690871146020072e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,299.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,9.25541899050586e-05,299.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670288085937,0.0,0.0,9.74640206550248e-05,300.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,7.198659295681864e-05,299.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,9.74640206550248e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,0.0004623273271135,290.9233703613281,294.1499938964844,292.9637451171875,292.338623046875,294.6532897949219,293.317138671875,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862539591267,4.256308194783287e-09,0.0009862497681751,-0.0102031351998448,0.0,0.6499999761581421,0.0,-0.0069228685460984,60.0,3.332645893096924,-0.0,-6.631832860648501e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,299.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2591857910156,0.0,0.0,9.25541899050586e-05,299.9004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2670288085937,0.0,0.0,9.74640206550248e-05,300.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.27008056640625,0.0,0.0,7.198659295681864e-05,299.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2655639648437,0.0,0.0,9.74640206550248e-05,299.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2521057128906,0.0,0.0,0.0004623273271135,290.9233703613281,294.1499938964844,292.9637451171875,292.338623046875,294.6532897949219,293.317138671875,290.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862539591267,4.256308194783287e-09,0.0009862497681751,-0.0102031351998448,0.0,0.6499999761581421,0.0,-0.0069228685460984,60.0,3.332645893096924,-0.0,-6.631832860648501e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,299.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2495422363281,0.0,0.0,9.218449849868192e-05,299.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,9.707472054287793e-05,300.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,7.169905438786373e-05,299.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,9.707472054287793e-05,299.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,0.0004604806599672,290.9154357910156,294.1499938964844,292.8997497558594,292.3226928710937,294.6229858398437,293.2655639648437,290.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823106229305,3.795544323281774e-09,0.0009823067812249,-0.0089958868920803,0.0,0.6499999761581421,0.0,-0.0066944332793354,60.0,3.288255214691162,-0.0,-6.578944322654935e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,299.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2495422363281,0.0,0.0,9.218449849868192e-05,299.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572937011719,0.0,0.0,9.707472054287793e-05,300.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2602844238281,0.0,0.0,7.169905438786373e-05,299.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558288574219,0.0,0.0,9.707472054287793e-05,299.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425537109375,0.0,0.0,0.0004604806599672,290.9154357910156,294.1499938964844,292.8997497558594,292.3226928710937,294.6229858398437,293.2655639648437,290.6087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823106229305,3.795544323281774e-09,0.0009823067812249,-0.0089958868920803,0.0,0.6499999761581421,0.0,-0.0066944332793354,60.0,3.288255214691162,-0.0,-6.578944322654935e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,299.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.123245399678126e-05,299.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581726074219,0.0,0.0,9.607216634321958e-05,300.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,7.095857290551066e-05,299.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,9.607216634321958e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004557250067591,290.77490234375,294.1499938964844,292.8690185546875,292.3149108886719,294.5328369140625,293.20977783203125,290.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.002856042003259,4.496388594787959e-09,0.0028560375794768,-0.00896468013525,0.0,0.6499999761581421,0.0,-0.016431301832199,60.0,4.2049078941345215,-0.0,-6.443762856633839e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,299.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49395751953125,0.0,0.0,9.008984488900752e-05,299.8998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5054016113281,0.0,0.0,9.486894850851968e-05,300.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5162048339844,0.0,0.0,7.006988016655669e-05,299.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979248046875,0.0,0.0,9.486894850851968e-05,299.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4809265136719,0.0,0.0,0.0004500174545682,291.2778625488281,294.1499938964844,292.83917236328125,292.3072509765625,293.8930053710937,293.0274353027344,290.6134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0145343653857707,1.4793166691617898e-08,0.0145343514159321,-0.0243485141545534,0.0,0.6499999761581421,0.0,-0.0799821838736534,60.0,15.741209030151367,-0.0,-6.283324438527417e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,299.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,9.212729491991922e-05,299.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,9.701447561383247e-05,300.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,7.1654561907053e-05,299.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149658203125,0.0,0.0,9.701447561383247e-05,299.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947631835937,0.0,0.0,0.000460194889456,291.6036071777344,294.1499938964844,292.7824401855469,292.2923278808594,293.0779724121094,293.10272216796875,290.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804654400795,3.722464558819638e-09,0.0009804617147892,-0.0088056260719895,0.0,0.6499999761581421,0.0,-0.0066520706750452,60.0,21.436887741088867,-0.0,-6.570716237774833e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,299.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71307373046875,0.0,0.0,9.212729491991922e-05,299.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.727783203125,0.0,0.0,9.701447561383247e-05,300.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74530029296875,0.0,0.0,7.1654561907053e-05,299.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7149658203125,0.0,0.0,9.701447561383247e-05,299.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947631835937,0.0,0.0,0.000460194889456,291.6036071777344,294.1499938964844,292.7824401855469,292.2923278808594,293.0779724121094,293.10272216796875,290.6155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804654400795,3.722464558819638e-09,0.0009804617147892,-0.0088056260719895,0.0,0.6499999761581421,0.0,-0.0066520706750452,60.0,21.436887741088867,-0.0,-6.570716237774833e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,299.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70513916015625,0.0,0.0,9.248716378351672e-05,299.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196655273437,0.0,0.0,9.73934365902096e-05,300.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369689941406,0.0,0.0,7.193446072051302e-05,299.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070007324219,0.0,0.0,9.73934365902096e-05,299.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6870422363281,0.0,0.0,0.0004619925457518,291.5942077636719,294.1499938964844,292.7300720214844,292.2780456542969,293.0723571777344,293.0542297363281,290.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855269454419,4.171960110710415e-09,0.0009855228709056,-0.0099821425974369,0.0,0.6499999761581421,0.0,-0.0068810251541435,60.0,7.227930068969727,-0.0,-6.622135373390847e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,299.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.70513916015625,0.0,0.0,9.248716378351672e-05,299.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196655273437,0.0,0.0,9.73934365902096e-05,300.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7369689941406,0.0,0.0,7.193446072051302e-05,299.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7070007324219,0.0,0.0,9.73934365902096e-05,299.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6870422363281,0.0,0.0,0.0004619925457518,291.5942077636719,294.1499938964844,292.7300720214844,292.2780456542969,293.0723571777344,293.0542297363281,290.6186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855269454419,4.171960110710415e-09,0.0009855228709056,-0.0099821425974369,0.0,0.6499999761581421,0.0,-0.0068810251541435,60.0,7.227930068969727,-0.0,-6.622135373390847e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,299.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971740722656,0.0,0.0,9.289957961300388e-05,299.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115173339844,0.0,0.0,9.78277312242426e-05,300.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286376953125,0.0,0.0,7.22552285878919e-05,299.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69903564453125,0.0,0.0,9.78277312242426e-05,299.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,0.0004640526312869,291.5848083496094,294.1499938964844,292.6824951171875,292.2644958496094,293.0658874511719,292.9983825683594,290.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899210417643,4.6856949431628445e-09,0.0009899162687361,-0.0113281402736902,0.0,0.6499999761581421,0.0,-0.0071357083506882,60.0,4.539954662322998,-0.0,-6.68131079351042e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,299.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971740722656,0.0,0.0,9.289957961300388e-05,299.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7115173339844,0.0,0.0,9.78277312242426e-05,300.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7286376953125,0.0,0.0,7.22552285878919e-05,299.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69903564453125,0.0,0.0,9.78277312242426e-05,299.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,0.0004640526312869,291.5848083496094,294.1499938964844,292.6824951171875,292.2644958496094,293.0658874511719,292.9983825683594,290.62213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899210417643,4.6856949431628445e-09,0.0009899162687361,-0.0113281402736902,0.0,0.6499999761581421,0.0,-0.0071357083506882,60.0,4.539954662322998,-0.0,-6.68131079351042e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,299.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,9.326620056526735e-05,299.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.703369140625,0.0,0.0,9.821380081120878e-05,300.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72027587890625,0.0,0.0,7.254037336679175e-05,299.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910400390625,0.0,0.0,9.821380081120878e-05,299.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67156982421875,0.0,0.0,0.0004658839607145,291.575439453125,294.1499938964844,292.6402587890625,292.2517395019531,293.0586853027344,292.9378967285156,290.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938267758116,5.142367864863217e-09,0.0009938216535374,-0.0125245843082666,0.0,0.6499999761581421,0.0,-0.0073621021583676,60.0,3.914727210998535,-0.0,-6.734134672115033e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,299.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.689208984375,0.0,0.0,9.326620056526735e-05,299.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.703369140625,0.0,0.0,9.821380081120878e-05,300.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.72027587890625,0.0,0.0,7.254037336679175e-05,299.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6910400390625,0.0,0.0,9.821380081120878e-05,299.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67156982421875,0.0,0.0,0.0004658839607145,291.575439453125,294.1499938964844,292.6402587890625,292.2517395019531,293.0586853027344,292.9378967285156,290.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938267758116,5.142367864863217e-09,0.0009938216535374,-0.0125245843082666,0.0,0.6499999761581421,0.0,-0.0073621021583676,60.0,3.914727210998535,-0.0,-6.734134672115033e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,299.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852111816406,0.0,0.0,9.34185300138779e-05,299.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993103027344,0.0,0.0,9.837421384872869e-05,300.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7160949707031,0.0,0.0,7.265886233653873e-05,299.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6870422363281,0.0,0.0,9.837421384872869e-05,299.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676940917969,0.0,0.0,0.0004666449094656,291.5707702636719,294.1499938964844,292.6212463378906,292.2456970214844,293.0548400878906,292.9071655273437,290.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954496053978,5.332112529288224e-09,0.000995444250293,-0.0130216842517256,0.0,0.6499999761581421,0.0,-0.0074561676010489,60.0,3.7856621742248535,-0.0,-6.756143022812466e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,299.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6812438964844,0.0,0.0,9.354740905109792e-05,299.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952209472656,0.0,0.0,9.850992501014844e-05,300.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119140625,0.0,0.0,7.275909592863172e-05,299.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6830444335937,0.0,0.0,9.850992501014844e-05,299.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.663818359375,0.0,0.0,0.0004672886861953,291.56610107421875,294.1499938964844,292.603759765625,292.2398986816406,293.05084228515625,292.8768615722656,290.629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968223748728,5.49262590965327e-09,0.0009968169033527,-0.013442195020616,0.0,0.6499999761581421,0.0,-0.0075357416644692,60.0,3.6947481632232666,-0.0,-6.77478979582702e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,299.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732788085937,0.0,0.0,9.374054934596644e-05,299.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,9.87133098533377e-05,300.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,7.290931534953415e-05,299.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,9.87133098533377e-05,299.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65606689453125,0.0,0.0,0.0004682534490711,291.5567932128906,294.1499938964844,292.5735168457031,292.22900390625,293.04254150390625,292.81884765625,290.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988798992708,5.733152619313841e-09,0.00099887419492,-0.0140723101794719,0.0,0.6499999761581421,0.0,-0.0076549835503101,60.0,3.561964511871338,-0.0,-6.802778784731346e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,299.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6732788085937,0.0,0.0,9.374054934596644e-05,299.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68707275390625,0.0,0.0,9.87133098533377e-05,300.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,7.290931534953415e-05,299.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.675048828125,0.0,0.0,9.87133098533377e-05,299.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.65606689453125,0.0,0.0,0.0004682534490711,291.5567932128906,294.1499938964844,292.5735168457031,292.22900390625,293.04254150390625,292.81884765625,290.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988798992708,5.733152619313841e-09,0.00099887419492,-0.0140723101794719,0.0,0.6499999761581421,0.0,-0.0076549835503101,60.0,3.561964511871338,-0.0,-6.802778784731346e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,299.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653137207031,0.0,0.0,9.385665907757355e-05,299.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,9.883558232104406e-05,300.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952514648437,0.0,0.0,7.29996245354414e-05,299.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,9.883558232104406e-05,299.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483154296875,0.0,0.0,0.0004688334593083,291.5475158691406,294.1499938964844,292.54998779296875,292.2191772460937,293.0339050292969,292.7663879394531,290.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001161135733,5.877702324852407e-09,0.0010001102928072,-0.0144509840756654,0.0,0.6499999761581421,0.0,-0.0077266432344913,60.0,3.467407464981079,-0.0,-6.819627174081688e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,299.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6653137207031,0.0,0.0,9.385665907757355e-05,299.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.678955078125,0.0,0.0,9.883558232104406e-05,300.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952514648437,0.0,0.0,7.29996245354414e-05,299.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6670837402344,0.0,0.0,9.883558232104406e-05,299.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6483154296875,0.0,0.0,0.0004688334593083,291.5475158691406,294.1499938964844,292.54998779296875,292.2191772460937,293.0339050292969,292.7663879394531,290.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001161135733,5.877702324852407e-09,0.0010001102928072,-0.0144509840756654,0.0,0.6499999761581421,0.0,-0.0077266432344913,60.0,3.467407464981079,-0.0,-6.819627174081688e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,299.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573791503906,0.0,0.0,9.393441723659636e-05,299.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708679199219,0.0,0.0,9.891745867207646e-05,300.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869506835937,0.0,0.0,7.306010229513049e-05,299.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591186523437,0.0,0.0,9.891745867207646e-05,299.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405944824219,0.0,0.0,0.0004692218499258,291.538330078125,294.1499938964844,292.53082275390625,292.21044921875,293.02508544921875,292.7206726074219,290.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009442921727,5.9744618141621694e-09,0.0010009383549913,-0.0147044584155082,0.0,0.6499999761581421,0.0,-0.0077746147289872,60.0,3.3899848461151123,-0.0,-6.83091698761018e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
