time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054120,299.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573791503906,0.0,0.0,9.393441723659636e-05,299.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6708679199219,0.0,0.0,9.891745867207646e-05,300.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6869506835937,0.0,0.0,7.306010229513049e-05,299.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6591186523437,0.0,0.0,9.891745867207646e-05,299.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405944824219,0.0,0.0,0.0004692218499258,291.538330078125,294.1499938964844,292.53082275390625,292.21044921875,293.02508544921875,292.7206726074219,290.6413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009442921727,5.9744618141621694e-09,0.0010009383549913,-0.0147044584155082,0.0,0.6499999761581421,0.0,-0.0077746147289872,60.0,3.3899848461151123,-0.0,-6.83091698761018e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,299.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64947509765625,0.0,0.0,9.400967974215746e-05,299.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,9.899672295432538e-05,300.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786804199219,0.0,0.0,7.31186373741366e-05,299.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,9.899672295432538e-05,299.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329040527344,0.0,0.0,0.0004695978132076,291.5292053222656,294.1499938964844,292.5133056640625,292.2027282714844,293.0160522460937,292.6799621582031,290.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068120672608757e-09,0.0010017385939136,-0.0149498088285326,0.0,0.6499999761581421,0.0,-0.0078210420906543,60.0,3.32526969909668,-0.0,-6.841853661399e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,299.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.64947509765625,0.0,0.0,9.400967974215746e-05,299.9083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66278076171875,0.0,0.0,9.899672295432538e-05,300.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6786804199219,0.0,0.0,7.31186373741366e-05,299.6681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6512145996094,0.0,0.0,9.899672295432538e-05,299.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6329040527344,0.0,0.0,0.0004695978132076,291.5292053222656,294.1499938964844,292.5133056640625,292.2027282714844,293.0160522460937,292.6799621582031,290.64520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017446475103,6.068120672608757e-09,0.0010017385939136,-0.0149498088285326,0.0,0.6499999761581421,0.0,-0.0078210420906543,60.0,3.32526969909668,-0.0,-6.841853661399e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,299.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455383300781,0.0,0.0,9.40474128583446e-05,299.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6587829589844,0.0,0.0,9.903644968289882e-05,300.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.674560546875,0.0,0.0,7.314798858715221e-05,299.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64727783203125,0.0,0.0,9.903644968289882e-05,299.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62908935546875,0.0,0.0,0.0004697862896136,291.524658203125,294.1499938964844,292.5051574707031,292.1992492675781,293.011474609375,292.66217041015625,290.64715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021462803706,6.115072448409364e-09,0.0010021401103585,-0.0150728039443492,0.0,0.6499999761581421,0.0,-0.0078443186357617,60.0,3.297759771347046,-0.0,-6.847339761861805e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,299.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416320800781,0.0,0.0,9.408518235431984e-05,299.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547546386719,0.0,0.0,9.907622734317556e-05,300.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.67047119140625,0.0,0.0,7.317736162804067e-05,299.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.643310546875,0.0,0.0,9.907622734317556e-05,299.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,0.0004699749697465,291.5201721191406,294.1499938964844,292.4974060058594,292.19598388671875,293.0068664550781,292.6454772949219,290.6490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025482624769,6.162075738558315e-09,0.0010025420924648,-0.015195932239294,0.0,0.6499999761581421,0.0,-0.007867619395256,60.0,3.272103786468506,-0.0,-6.852834388837439e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,299.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,9.416085231350736e-05,299.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,9.915590635500848e-05,300.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622619628906,0.0,0.0,7.32362168491818e-05,299.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354675292969,0.0,0.0,9.915590635500848e-05,299.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176147460937,0.0,0.0,0.0004703529411926,291.5111694335937,294.1499938964844,292.48309326171875,292.190185546875,292.9975891113281,292.61407470703125,290.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033535072579,6.256238194168873e-09,0.0010033472208306,-0.0154425967484712,0.0,0.6499999761581421,0.0,-0.0079143000766634,60.0,3.2241873741149902,-0.0,-6.863847801241718e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,299.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6337890625,0.0,0.0,9.416085231350736e-05,299.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6467590332031,0.0,0.0,9.915590635500848e-05,300.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6622619628906,0.0,0.0,7.32362168491818e-05,299.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6354675292969,0.0,0.0,9.915590635500848e-05,299.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6176147460937,0.0,0.0,0.0004703529411926,291.5111694335937,294.1499938964844,292.48309326171875,292.190185546875,292.9975891113281,292.61407470703125,290.65283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033535072579,6.256238194168873e-09,0.0010033472208306,-0.0154425967484712,0.0,0.6499999761581421,0.0,-0.0079143000766634,60.0,3.2241873741149902,-0.0,-6.863847801241718e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,299.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259765625,0.0,0.0,9.423685696674512e-05,299.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387939453125,0.0,0.0,9.923594916472211e-05,300.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,7.329533400479704e-05,299.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6276550292969,0.0,0.0,9.923594916472211e-05,299.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100158691406,0.0,0.0,0.0004707326006609,291.50225830078125,294.1499938964844,292.47027587890625,292.1852722167969,292.9882507324219,292.5865783691406,290.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004162360914,6.350825643153257e-09,0.0010041560744866,-0.0156903713941574,0.0,0.6499999761581421,0.0,-0.0079611912369728,60.0,3.182664155960083,-0.0,-6.874919478150332e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,299.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259765625,0.0,0.0,9.423685696674512e-05,299.90106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6387939453125,0.0,0.0,9.923594916472211e-05,300.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.65411376953125,0.0,0.0,7.329533400479704e-05,299.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6276550292969,0.0,0.0,9.923594916472211e-05,299.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6100158691406,0.0,0.0,0.0004707326006609,291.50225830078125,294.1499938964844,292.47027587890625,292.1852722167969,292.9882507324219,292.5865783691406,290.65655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004162360914,6.350825643153257e-09,0.0010041560744866,-0.0156903713941574,0.0,0.6499999761581421,0.0,-0.0079611912369728,60.0,3.182664155960083,-0.0,-6.874919478150332e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,299.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61822509765625,0.0,0.0,9.431315265828744e-05,299.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308898925781,0.0,0.0,9.931629028869791e-05,300.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64599609375,0.0,0.0,7.335467671509832e-05,299.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6198425292969,0.0,0.0,9.931629028869791e-05,299.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024475097656,0.0,0.0,0.0004711137153208,291.4934387207031,294.1499938964844,292.4590148925781,292.1811828613281,292.9789123535156,292.5623779296875,290.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049744741991,6.4457754689328794e-09,0.001004967954941,-0.0159390922635793,0.0,0.6499999761581421,0.0,-0.008008262142539,60.0,3.146320343017578,-0.0,-6.886043024678656e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,299.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.61822509765625,0.0,0.0,9.431315265828744e-05,299.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6308898925781,0.0,0.0,9.931629028869791e-05,300.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.64599609375,0.0,0.0,7.335467671509832e-05,299.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6198425292969,0.0,0.0,9.931629028869791e-05,299.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6024475097656,0.0,0.0,0.0004711137153208,291.4934387207031,294.1499938964844,292.4590148925781,292.1811828613281,292.9789123535156,292.5623779296875,290.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049744741991,6.4457754689328794e-09,0.001004967954941,-0.0159390922635793,0.0,0.6499999761581421,0.0,-0.008008262142539,60.0,3.146320343017578,-0.0,-6.886043024678656e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,299.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,9.438969573238865e-05,299.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229858398437,0.0,0.0,9.939689334714784e-05,300.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,7.341420860029757e-05,299.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120910644531,0.0,0.0,9.939689334714784e-05,299.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,0.0004714960814453,291.48468017578125,294.1499938964844,292.4491882324219,292.17791748046875,292.9695739746094,292.54107666015625,290.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541036157159397e-09,0.0010057825129479,-0.0161886233836412,0.0,0.6499999761581421,0.0,-0.00805548671633,60.0,3.114266395568848,-0.0,-6.897211335399335e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,299.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,9.438969573238865e-05,299.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6229858398437,0.0,0.0,9.939689334714784e-05,300.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.637939453125,0.0,0.0,7.341420860029757e-05,299.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6120910644531,0.0,0.0,9.939689334714784e-05,299.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,0.0004714960814453,291.48468017578125,294.1499938964844,292.4491882324219,292.17791748046875,292.9695739746094,292.54107666015625,290.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057891486212,6.541036157159397e-09,0.0010057825129479,-0.0161886233836412,0.0,0.6499999761581421,0.0,-0.00805548671633,60.0,3.114266395568848,-0.0,-6.897211335399335e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,299.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60662841796875,0.0,0.0,9.442805458093062e-05,299.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6190795898437,0.0,0.0,9.94372894638218e-05,300.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6339111328125,0.0,0.0,7.344404002651572e-05,299.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6082458496094,0.0,0.0,9.94372894638218e-05,299.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5911560058594,0.0,0.0,0.000471687701065,291.4803161621094,294.1499938964844,292.44482421875,292.17657470703125,292.96490478515625,292.5317077636719,290.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061974171549,6.588774414950649e-09,0.0010061907814815,-0.0163136720657348,0.0,0.6499999761581421,0.0,-0.0080791534855961,60.0,3.100053310394287,-0.0,-6.902811833242596e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,299.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.602783203125,0.0,0.0,9.446644253330304e-05,299.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6151428222656,0.0,0.0,9.94777146843262e-05,300.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6299133300781,0.0,0.0,7.347390055656433e-05,299.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6044006347656,0.0,0.0,9.94777146843262e-05,299.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.58740234375,0.0,0.0,0.0004718794371001,291.4760131835937,294.1499938964844,292.4408264160156,292.1754150390625,292.96026611328125,292.5228576660156,290.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066059185191,6.636549088057109e-09,0.0010065992828458,-0.0164388138800859,0.0,0.6499999761581421,0.0,-0.0081028370186686,60.0,3.0865724086761475,-0.0,-6.908418725970479e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,299.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,9.454327664570884e-05,299.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073303222656,0.0,0.0,9.955862333299592e-05,300.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,7.353366527240723e-05,299.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967102050781,0.0,0.0,9.955862333299592e-05,299.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,0.0004722632584162,291.4673767089844,294.1499938964844,292.4338684082031,292.1736145019531,292.9510498046875,292.5062255859375,290.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732174817614123e-09,0.0010074169840663,-0.016689296811819,0.0,0.6499999761581421,0.0,-0.0081502422690391,60.0,3.06102991104126,-0.0,-6.919648853909166e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,299.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,9.454327664570884e-05,299.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6073303222656,0.0,0.0,9.955862333299592e-05,300.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,7.353366527240723e-05,299.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5967102050781,0.0,0.0,9.955862333299592e-05,299.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,0.0004722632584162,291.4673767089844,294.1499938964844,292.4338684082031,292.1736145019531,292.9510498046875,292.5062255859375,290.670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007423736155,6.732174817614123e-09,0.0010074169840663,-0.016689296811819,0.0,0.6499999761581421,0.0,-0.0081502422690391,60.0,3.06102991104126,-0.0,-6.919648853909166e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,299.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,9.462015441386028e-05,299.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995788574219,0.0,0.0,9.963958291336894e-05,300.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,7.359345181612298e-05,299.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,9.963958291336894e-05,299.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,0.0004726472543552,291.4588317871094,294.1499938964844,292.4282531738281,292.1724853515625,292.94189453125,292.4919738769531,290.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082419030368,6.8278511733410604e-09,0.0010082351509481,-0.0169399082660675,0.0,0.6499999761581421,0.0,-0.0081976735964417,60.0,3.038529872894287,-0.0,-6.93089319270257e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,299.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5875244140625,0.0,0.0,9.462015441386028e-05,299.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995788574219,0.0,0.0,9.963958291336894e-05,300.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.61395263671875,0.0,0.0,7.359345181612298e-05,299.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5890808105469,0.0,0.0,9.963958291336894e-05,299.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.572509765625,0.0,0.0,0.0004726472543552,291.4588317871094,294.1499938964844,292.4282531738281,292.1724853515625,292.94189453125,292.4919738769531,290.67401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082419030368,6.8278511733410604e-09,0.0010082351509481,-0.0169399082660675,0.0,0.6499999761581421,0.0,-0.0081976735964417,60.0,3.038529872894287,-0.0,-6.93089319270257e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,299.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,9.469697397435084e-05,299.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,9.972046973416582e-05,300.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060485839844,0.0,0.0,7.365320198005065e-05,299.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,9.972046973416582e-05,299.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650939941406,0.0,0.0,0.0004730309883598,291.45037841796875,294.1499938964844,292.4239807128906,292.1719970703125,292.9328918457031,292.479736328125,290.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009059487842,6.923455586616001e-09,0.001009052619338,-0.0171903297305107,0.0,0.6499999761581421,0.0,-0.0082450686022639,60.0,3.018604516983032,-0.0,-6.942138952581446e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,299.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5799255371094,0.0,0.0,9.469697397435084e-05,299.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.59185791015625,0.0,0.0,9.972046973416582e-05,300.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6060485839844,0.0,0.0,7.365320198005065e-05,299.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5814819335937,0.0,0.0,9.972046973416582e-05,299.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5650939941406,0.0,0.0,0.0004730309883598,291.45037841796875,294.1499938964844,292.4239807128906,292.1719970703125,292.9328918457031,292.479736328125,290.6772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009059487842,6.923455586616001e-09,0.001009052619338,-0.0171903297305107,0.0,0.6499999761581421,0.0,-0.0082450686022639,60.0,3.018604516983032,-0.0,-6.942138952581446e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,299.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723876953125,0.0,0.0,9.477366256760432e-05,299.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,9.980123286368324e-05,300.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,7.371285028057173e-05,299.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,9.980123286368324e-05,299.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577392578125,0.0,0.0,0.0004734140820801,291.4419860839844,294.1499938964844,292.4210205078125,292.17205810546875,292.9239807128906,292.46942138671875,290.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018905012756704e-09,0.0010098688071593,-0.0174403395503759,0.0,0.6499999761581421,0.0,-0.0082923872396349,60.0,3.0009982585906982,-0.0,-6.953375475404755e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,299.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5723876953125,0.0,0.0,9.477366256760432e-05,299.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.58416748046875,0.0,0.0,9.980123286368324e-05,300.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,7.371285028057173e-05,299.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57391357421875,0.0,0.0,9.980123286368324e-05,299.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5577392578125,0.0,0.0,0.0004734140820801,291.4419860839844,294.1499938964844,292.4210205078125,292.17205810546875,292.9239807128906,292.46942138671875,290.6805114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098757920786,7.018905012756704e-09,0.0010098688071593,-0.0174403395503759,0.0,0.6499999761581421,0.0,-0.0082923872396349,60.0,3.0009982585906982,-0.0,-6.953375475404755e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,299.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5686340332031,0.0,0.0,9.481193410465494e-05,299.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.580322265625,0.0,0.0,9.984153439290822e-05,300.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942687988281,0.0,0.0,7.374261622317135e-05,299.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5701599121094,0.0,0.0,9.984153439290822e-05,299.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540771484375,0.0,0.0,0.0004736052651423,291.43780517578125,294.1499938964844,292.4200134277344,292.1723022460937,292.91961669921875,292.46514892578125,290.6820983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102831292897,7.0665393536728516e-09,0.0010102760279551,-0.0175651088356971,0.0,0.6499999761581421,0.0,-0.0083160009235143,60.0,2.993251085281372,-0.0,-6.958985920846318e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,299.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5648803710937,0.0,0.0,9.485017653787509e-05,299.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5765075683594,0.0,0.0,9.98817995423451e-05,300.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59039306640625,0.0,0.0,7.377236033789814e-05,299.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.56640625,0.0,0.0,9.98817995423451e-05,299.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5504150390625,0.0,0.0,0.0004737962735816,291.43365478515625,294.1499938964844,292.4193115234375,292.17266845703125,292.915283203125,292.46124267578125,290.68365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106901172548,7.114132394292483e-09,0.0010106830159202,-0.0176897663623094,0.0,0.6499999761581421,0.0,-0.0083395950496196,60.0,2.985946655273437,-0.0,-6.964594234659671e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,299.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,9.492655954090878e-05,299.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,9.99622352537699e-05,300.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826110839844,0.0,0.0,7.383176853181794e-05,299.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,9.99622352537699e-05,299.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431213378906,0.0,0.0,0.0004741778247989,291.4254150390625,294.1499938964844,292.4188537597656,292.1737365722656,292.9067077636719,292.4542541503906,290.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199459623505e-09,0.0010114959441125,-0.017938770353794,0.0,0.6499999761581421,0.0,-0.008386724628508,60.0,2.9722671508789062,-0.0,-6.975803756859025e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,299.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55743408203125,0.0,0.0,9.492655954090878e-05,299.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.56890869140625,0.0,0.0,9.99622352537699e-05,300.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5826110839844,0.0,0.0,7.383176853181794e-05,299.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589294433594,0.0,0.0,9.99622352537699e-05,299.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5431213378906,0.0,0.0,0.0004741778247989,291.4254150390625,294.1499938964844,292.4188537597656,292.1737365722656,292.9067077636719,292.4542541503906,290.686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115031618624,7.209199459623505e-09,0.0010114959441125,-0.017938770353794,0.0,0.6499999761581421,0.0,-0.008386724628508,60.0,2.9722671508789062,-0.0,-6.975803756859025e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,299.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500183105469,0.0,0.0,9.500281885266304e-05,299.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56134033203125,0.0,0.0,0.0001000425472739,300.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748596191406,0.0,0.0,7.389108213828877e-05,299.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514831542969,0.0,0.0,0.0001000425472739,299.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.535888671875,0.0,0.0,0.0004745587648358,291.417236328125,294.1499938964844,292.4195556640625,292.17529296875,292.8983459472656,292.4490051269531,290.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304117310980018e-09,0.0010123075917363,-0.0181873776018619,0.0,0.6499999761581421,0.0,-0.0084337787702679,60.0,2.9605515003204346,-0.0,-6.987004042002809e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,299.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5500183105469,0.0,0.0,9.500281885266304e-05,299.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56134033203125,0.0,0.0,0.0001000425472739,300.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5748596191406,0.0,0.0,7.389108213828877e-05,299.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514831542969,0.0,0.0,0.0001000425472739,299.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.535888671875,0.0,0.0,0.0004745587648358,291.417236328125,294.1499938964844,292.4195556640625,292.17529296875,292.8983459472656,292.4490051269531,290.6898193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123149259015,7.304117310980018e-09,0.0010123075917363,-0.0181873776018619,0.0,0.6499999761581421,0.0,-0.0084337787702679,60.0,2.9605515003204346,-0.0,-6.987004042002809e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,299.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426330566406,0.0,0.0,9.507911454420535e-05,299.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538330078125,0.0,0.0,0.0001001228883978,300.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,7.395042484859005e-05,299.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440673828125,0.0,0.0,0.0001001228883978,299.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286865234375,0.0,0.0,0.0004749398503918,291.4091491699219,294.1499938964844,292.42144775390625,292.1772155761719,292.89019775390625,292.4453125,290.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131270391866,7.399074686276208e-09,0.001013119588606,-0.018436087295413,0.0,0.6499999761581421,0.0,-0.0084808534011244,60.0,2.9504990577697754,-0.0,-6.998218538001312e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,299.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426330566406,0.0,0.0,9.507911454420535e-05,299.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5538330078125,0.0,0.0,0.0001001228883978,300.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56719970703125,0.0,0.0,7.395042484859005e-05,299.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5440673828125,0.0,0.0,0.0001001228883978,299.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5286865234375,0.0,0.0,0.0004749398503918,291.4091491699219,294.1499938964844,292.42144775390625,292.1772155761719,292.89019775390625,292.4453125,290.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131270391866,7.399074686276208e-09,0.001013119588606,-0.018436087295413,0.0,0.6499999761581421,0.0,-0.0084808534011244,60.0,2.9504990577697754,-0.0,-6.998218538001312e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,299.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5352783203125,0.0,0.0,9.51555703068152e-05,299.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463562011719,0.0,0.0,0.0001002033968688,300.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,7.400989125017077e-05,299.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367126464844,0.0,0.0,0.0001002033968688,299.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215148925781,0.0,0.0,0.0004753217799589,291.401123046875,294.1499938964844,292.4244384765625,292.1794738769531,292.8822326660156,292.44287109375,290.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139408987015,7.494239895322607e-09,0.0010139334481209,-0.0186853390187025,0.0,0.6499999761581421,0.0,-0.0085280314087867,60.0,2.941749334335327,-0.0,-7.009466429508393e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,299.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5352783203125,0.0,0.0,9.51555703068152e-05,299.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5463562011719,0.0,0.0,0.0001002033968688,300.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5595397949219,0.0,0.0,7.400989125017077e-05,299.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367126464844,0.0,0.0,0.0001002033968688,299.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5215148925781,0.0,0.0,0.0004753217799589,291.401123046875,294.1499938964844,292.4244384765625,292.1794738769531,292.8822326660156,292.44287109375,290.6957397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139408987015,7.494239895322607e-09,0.0010139334481209,-0.0186853390187025,0.0,0.6499999761581421,0.0,-0.0085280314087867,60.0,2.941749334335327,-0.0,-7.009466429508393e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,299.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5316467285156,0.0,0.0,9.519395825918764e-05,299.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5426330566406,0.0,0.0,0.0001002438148134,300.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5557556152344,0.0,0.0,7.403974450426176e-05,299.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5330505371094,0.0,0.0,0.0001002438148134,299.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5179443359375,0.0,0.0,0.0004755135159939,291.3971252441406,294.1499938964844,292.4263610839844,292.18072509765625,292.8783569335937,292.4421081542969,290.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143496328964,7.542013236161438e-09,0.0010143420659005,-0.0188104603439569,0.0,0.6499999761581421,0.0,-0.0085517149418592,60.0,2.937866449356079,-0.0,-7.015116665343157e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,299.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5279846191406,0.0,0.0,9.523245535092428e-05,299.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5389099121094,0.0,0.0,0.0001002843637252,300.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55194091796875,0.0,0.0,7.406968506984413e-05,299.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293884277344,0.0,0.0,0.0001002843637252,299.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5143737792969,0.0,0.0,0.0004757058341056,291.3931579589844,294.1499938964844,292.42852783203125,292.1820373535156,292.87451171875,292.44158935546875,290.6986389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147595312446,7.589934902796358e-09,0.0010147519642487,-0.0189359709620475,0.0,0.6499999761581421,0.0,-0.0085754720494151,60.0,2.934200525283813,-0.0,-7.020786085831787e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,299.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207214355469,0.0,0.0,9.530990064376964e-05,299.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,0.0001003659126581,300.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443725585937,0.0,0.0,7.412992272293195e-05,299.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220947265625,0.0,0.0,0.0001003659126581,299.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072631835937,0.0,0.0,0.00047609268222,291.3852233886719,294.1499938964844,292.4336853027344,292.18487548828125,292.8669128417969,292.4411315917969,290.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155836353078,7.686326242151154e-09,0.0010155759518966,-0.0191884264349937,0.0,0.6499999761581421,0.0,-0.008623257279396,60.0,2.9273576736450195,-0.0,-7.032197402168094e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,299.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207214355469,0.0,0.0,9.530990064376964e-05,299.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,0.0001003659126581,300.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443725585937,0.0,0.0,7.412992272293195e-05,299.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220947265625,0.0,0.0,0.0001003659126581,299.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072631835937,0.0,0.0,0.00047609268222,291.3852233886719,294.1499938964844,292.4336853027344,292.18487548828125,292.8669128417969,292.4411315917969,290.7015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155836353078,7.686326242151154e-09,0.0010155759518966,-0.0191884264349937,0.0,0.6499999761581421,0.0,-0.008623257279396,60.0,2.9273576736450195,-0.0,-7.032197402168094e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,299.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51348876953125,0.0,0.0,9.538889571558684e-05,299.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,0.0001004491059575,300.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368347167969,0.0,0.0,7.419136818498373e-05,299.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,0.0001004491059575,299.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,0.0004764873010572,291.3773803710937,294.1499938964844,292.4398498535156,292.1878967285156,292.8595886230469,292.4423828125,290.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164246195927,7.784660915888253e-09,0.0010164168197661,-0.0194459669291973,0.0,0.6499999761581421,0.0,-0.0086720054969191,60.0,2.9218950271606445,-0.0,-7.043848171406354e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
