time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056400,299.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51348876953125,0.0,0.0,9.538889571558684e-05,299.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5241394042969,0.0,0.0,0.0001004491059575,300.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368347167969,0.0,0.0,7.419136818498373e-05,299.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5148620605469,0.0,0.0,0.0001004491059575,299.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5002136230469,0.0,0.0,0.0004764873010572,291.3773803710937,294.1499938964844,292.4398498535156,292.1878967285156,292.8595886230469,292.4423828125,290.7043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164246195927,7.784660915888253e-09,0.0010164168197661,-0.0194459669291973,0.0,0.6499999761581421,0.0,-0.0086720054969191,60.0,2.9218950271606445,-0.0,-7.043848171406354e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,299.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062866210937,0.0,0.0,9.546884393785148e-05,299.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,0.0001005332887871,300.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52935791015625,0.0,0.0,7.425354851875454e-05,299.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50762939453125,0.0,0.0,0.0001005332887871,299.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,0.0004768866638187,291.3695678710937,294.1499938964844,292.447021484375,292.19110107421875,292.8524169921875,292.44439697265625,290.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172756155952,7.884175978745134e-09,0.0010172678157687,-0.0197065975517034,0.0,0.6499999761581421,0.0,-0.0087213395163416,60.0,2.917009115219116,-0.0,-7.055648865161859e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,299.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5062866210937,0.0,0.0,9.546884393785148e-05,299.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,0.0001005332887871,300.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52935791015625,0.0,0.0,7.425354851875454e-05,299.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50762939453125,0.0,0.0,0.0001005332887871,299.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4931640625,0.0,0.0,0.0004768866638187,291.3695678710937,294.1499938964844,292.447021484375,292.19110107421875,292.8524169921875,292.44439697265625,290.70709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172756155952,7.884175978745134e-09,0.0010172678157687,-0.0197065975517034,0.0,0.6499999761581421,0.0,-0.0087213395163416,60.0,2.917009115219116,-0.0,-7.055648865161859e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,299.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,9.555201540933922e-05,299.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.509521484375,0.0,0.0,0.0001006208767648,300.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219116210937,0.0,0.0,7.431823905790225e-05,299.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004577636719,0.0,0.0,0.0001006208767648,299.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4861755371094,0.0,0.0,0.0004773021209985,291.36187744140625,294.1499938964844,292.4551086425781,292.19439697265625,292.8456115722656,292.4483337402344,290.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161070533,7.987710048951158e-09,0.0010181530378758,-0.0199777446687221,0.0,0.6499999761581421,0.0,-0.0087726656347513,60.0,2.9134624004364014,-0.0,-7.067936280691356e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,299.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,9.555201540933922e-05,299.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.509521484375,0.0,0.0,0.0001006208767648,300.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5219116210937,0.0,0.0,7.431823905790225e-05,299.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004577636719,0.0,0.0,0.0001006208767648,299.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4861755371094,0.0,0.0,0.0004773021209985,291.36187744140625,294.1499938964844,292.4551086425781,292.19439697265625,292.8456115722656,292.4483337402344,290.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018161070533,7.987710048951158e-09,0.0010181530378758,-0.0199777446687221,0.0,0.6499999761581421,0.0,-0.0087726656347513,60.0,2.9134624004364014,-0.0,-7.067936280691356e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,299.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4955444335937,0.0,0.0,9.559394675306976e-05,299.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5058898925781,0.0,0.0,0.0001006650272756,300.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181884765625,0.0,0.0,7.435084989992902e-05,299.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49688720703125,0.0,0.0,0.0001006650272756,299.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4826965332031,0.0,0.0,0.0004775115521624,291.3580322265625,294.1499938964844,292.4595031738281,292.1960754394531,292.8422546386719,292.4504699707031,290.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186079889535,8.039904741963255e-09,0.0010185999562963,-0.0201144367456436,0.0,0.6499999761581421,0.0,-0.0087985433638095,60.0,2.911811351776123,-0.0,-7.074135055518127e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,299.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49200439453125,0.0,0.0,9.563702769810334e-05,299.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50225830078125,0.0,0.0,0.0001007103928714,300.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5144958496094,0.0,0.0,7.438435568474233e-05,299.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4933166503906,0.0,0.0,0.0001007103928714,299.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4792175292969,0.0,0.0,0.0004777267458848,291.3542175292969,294.1499938964844,292.4641418457031,292.1977844238281,292.8389892578125,292.4530944824219,290.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190665489062,8.093532066766329e-09,0.0010190583998337,-0.0202548820525407,0.0,0.6499999761581421,0.0,-0.0088251288980245,60.0,2.910428524017334,-0.0,-7.080506492229689e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,299.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48492431640625,0.0,0.0,9.572500130161644e-05,299.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950256347656,0.0,0.0,0.0001008030376397,300.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50714111328125,0.0,0.0,7.445277879014611e-05,299.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862060546875,0.0,0.0,0.0001008030376397,299.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722900390625,0.0,0.0,0.0004781662137247,291.3466186523437,294.1499938964844,292.4740295410156,292.201171875,292.83258056640625,292.4589233398437,290.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020002644509,8.203052459521132e-09,0.0010199943790212,-0.0205417014658451,0.0,0.6499999761581421,0.0,-0.0088794203475117,60.0,2.908024787902832,-0.0,-7.093527898405227e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,299.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48492431640625,0.0,0.0,9.572500130161644e-05,299.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950256347656,0.0,0.0,0.0001008030376397,300.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50714111328125,0.0,0.0,7.445277879014611e-05,299.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862060546875,0.0,0.0,0.0001008030376397,299.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4722900390625,0.0,0.0,0.0004781662137247,291.3466186523437,294.1499938964844,292.4740295410156,292.201171875,292.83258056640625,292.4589233398437,290.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020002644509,8.203052459521132e-09,0.0010199943790212,-0.0205417014658451,0.0,0.6499999761581421,0.0,-0.0088794203475117,60.0,2.908024787902832,-0.0,-7.093527898405227e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,299.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,9.58186501520686e-05,299.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878845214844,0.0,0.0,0.0001009016486932,300.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49981689453125,0.0,0.0,7.45256184018217e-05,299.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,0.0001009016486932,299.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654235839844,0.0,0.0,0.0004786339995916,291.339111328125,294.1499938964844,292.4847717285156,292.2045288085937,292.8266296386719,292.4665222167969,290.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209997417405,8.319643640675167e-09,0.0010209913598373,-0.0208470299839973,0.0,0.6499999761581421,0.0,-0.0089372191578149,60.0,2.9065327644348145,-0.0,-7.107402666406415e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,299.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,9.58186501520686e-05,299.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4878845214844,0.0,0.0,0.0001009016486932,300.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49981689453125,0.0,0.0,7.45256184018217e-05,299.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,0.0001009016486932,299.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654235839844,0.0,0.0,0.0004786339995916,291.339111328125,294.1499938964844,292.4847717285156,292.2045288085937,292.8266296386719,292.4665222167969,290.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209997417405,8.319643640675167e-09,0.0010209913598373,-0.0208470299839973,0.0,0.6499999761581421,0.0,-0.0089372191578149,60.0,2.9065327644348145,-0.0,-7.107402666406415e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,299.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708557128906,0.0,0.0,9.591369598638266e-05,299.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,0.0001010017440421,300.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925537109375,0.0,0.0,7.45995421311818e-05,299.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,0.0001010017440421,299.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45855712890625,0.0,0.0,0.0004791087994817,291.3316345214844,294.1499938964844,292.496337890625,292.20782470703125,292.8207702636719,292.4744567871094,290.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220113908872,8.437980092423913e-09,0.001022003008984,-0.0211569238454103,0.0,0.6499999761581421,0.0,-0.0089958822354674,60.0,2.905186414718628,-0.0,-7.12149912374116e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,299.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4708557128906,0.0,0.0,9.591369598638266e-05,299.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4807434082031,0.0,0.0,0.0001010017440421,300.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925537109375,0.0,0.0,7.45995421311818e-05,299.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4721374511719,0.0,0.0,0.0001010017440421,299.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.45855712890625,0.0,0.0,0.0004791087994817,291.3316345214844,294.1499938964844,292.496337890625,292.20782470703125,292.8207702636719,292.4744567871094,290.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220113908872,8.437980092423913e-09,0.001022003008984,-0.0211569238454103,0.0,0.6499999761581421,0.0,-0.0089958822354674,60.0,2.905186414718628,-0.0,-7.12149912374116e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,299.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640197753906,0.0,0.0,9.60238539846614e-05,299.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,0.0001011177446343,300.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854431152344,0.0,0.0,7.468521653208882e-05,299.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,0.0001011177446343,299.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518737792969,0.0,0.0,0.0004796590365003,291.324462890625,294.1499938964844,292.5086669921875,292.2109680175781,292.816162109375,292.4859313964844,290.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231846245005,8.575140597599784e-09,0.0010231760097667,-0.0215161070227623,0.0,0.6499999761581421,0.0,-0.0090638799592852,60.0,2.905057907104492,-0.0,-7.137855106975621e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,299.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640197753906,0.0,0.0,9.60238539846614e-05,299.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,0.0001011177446343,300.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4854431152344,0.0,0.0,7.468521653208882e-05,299.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4653015136719,0.0,0.0,0.0001011177446343,299.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518737792969,0.0,0.0,0.0004796590365003,291.324462890625,294.1499938964844,292.5086669921875,292.2109680175781,292.816162109375,292.4859313964844,290.72296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231846245005,8.575140597599784e-09,0.0010231760097667,-0.0215161070227623,0.0,0.6499999761581421,0.0,-0.0090638799592852,60.0,2.905057907104492,-0.0,-7.137855106975621e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,299.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4605407714844,0.0,0.0,9.60684774327092e-05,299.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4702453613281,0.0,0.0,0.0001011647327686,300.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4818115234375,0.0,0.0,7.471993012586609e-05,299.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4617919921875,0.0,0.0,0.0001011647327686,299.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4484558105469,0.0,0.0,0.0004798819427378,291.3207702636719,294.1499938964844,292.51513671875,292.2124938964844,292.8134155273437,292.49041748046875,290.7242736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236601810902,8.630697045930447e-09,0.0010236515663564,-0.0216615907847881,0.0,0.6499999761581421,0.0,-0.0090914238244295,60.0,2.904752254486084,-0.0,-7.144485891785737e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,299.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571533203125,0.0,0.0,9.612592111807317e-05,299.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.466796875,0.0,0.0,0.0001012252250802,300.02301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783020019531,0.0,0.0,7.476460450561717e-05,299.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4584045410156,0.0,0.0,0.0001012252250802,299.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4451599121094,0.0,0.0,0.0004801688774023,291.31719970703125,294.1499938964844,292.5217590332031,292.2139587402344,292.81134033203125,292.4967346191406,290.7254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242713615298,8.702225606782577e-09,0.0010242626303806,-0.0218488983809947,0.0,0.6499999761581421,0.0,-0.0091268811374902,60.0,2.904993772506714,-0.0,-7.153027326012308e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,299.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45330810546875,0.0,0.0,9.618655167287216e-05,299.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4628601074219,0.0,0.0,0.0001012890716083,300.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742736816406,0.0,0.0,7.481176726287231e-05,299.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4545288085937,0.0,0.0,0.0001012890716083,299.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4413757324219,0.0,0.0,0.0004804717609658,291.3131408691406,294.1499938964844,292.5293884277344,292.21551513671875,292.8085327148437,292.5025634765625,290.7269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249178158119,8.777722548813927e-09,0.0010249089682474,-0.0220465939491987,0.0,0.6499999761581421,0.0,-0.0091643119230866,60.0,2.9047584533691406,-0.0,-7.162047666042781e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,299.6840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4502868652344,0.0,0.0,9.623475489206612e-05,299.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45977783203125,0.0,0.0,0.0001013398286886,300.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711608886719,0.0,0.0,7.484925299650058e-05,299.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515075683594,0.0,0.0,0.0001013398286886,299.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4384155273437,0.0,0.0,0.0004807125078514,291.3099670410156,294.1499938964844,292.5355529785156,292.2167053222656,292.80645751953125,292.5074768066406,290.72802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254295775666,8.837734100097805e-09,0.0010254208464175,-0.0222037397325038,0.0,0.6499999761581421,0.0,-0.0091940546408295,60.0,2.904811143875122,-0.0,-7.169222016045752e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,299.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434509277344,0.0,0.0,9.635399328544736e-05,299.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,0.0001014653971651,300.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640808105469,0.0,0.0,7.494199235225096e-05,299.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,0.0001014653971651,299.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317626953125,0.0,0.0,0.0004813081468455,291.30279541015625,294.1499938964844,292.54998779296875,292.2191772460937,292.80206298828125,292.5201416015625,290.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267001343891,8.986219768303272e-09,0.0010266911704093,-0.0225925520062446,0.0,0.6499999761581421,0.0,-0.0092676691710948,60.0,2.904848337173462,-0.0,-7.186988426610696e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,299.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4434509277344,0.0,0.0,9.635399328544736e-05,299.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4528503417969,0.0,0.0,0.0001014653971651,300.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4640808105469,0.0,0.0,7.494199235225096e-05,299.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4446716308594,0.0,0.0,0.0001014653971651,299.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4317626953125,0.0,0.0,0.0004813081468455,291.30279541015625,294.1499938964844,292.54998779296875,292.2191772460937,292.80206298828125,292.5201416015625,290.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267001343891,8.986219768303272e-09,0.0010266911704093,-0.0225925520062446,0.0,0.6499999761581421,0.0,-0.0092676691710948,60.0,2.904848337173462,-0.0,-7.186988426610696e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,299.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.436767578125,0.0,0.0,9.646180842537432e-05,299.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.446044921875,0.0,0.0,0.0001015789312077,300.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571228027344,0.0,0.0,7.502584776375443e-05,299.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,0.0001015789312077,299.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252014160156,0.0,0.0,0.0004818467132281,291.2958374023437,294.1499938964844,292.5657653808594,292.222412109375,292.7986755371094,292.535400390625,290.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278479894623,9.120466160084106e-09,0.0010278389090672,-0.0229440703988075,0.0,0.6499999761581421,0.0,-0.0093342196196317,60.0,2.9084458351135254,-0.0,-7.20307085089189e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,299.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.436767578125,0.0,0.0,9.646180842537432e-05,299.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.446044921875,0.0,0.0,0.0001015789312077,300.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571228027344,0.0,0.0,7.502584776375443e-05,299.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4379577636719,0.0,0.0,0.0001015789312077,299.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252014160156,0.0,0.0,0.0004818467132281,291.2958374023437,294.1499938964844,292.5657653808594,292.222412109375,292.7986755371094,292.535400390625,290.7329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278479894623,9.120466160084106e-09,0.0010278389090672,-0.0229440703988075,0.0,0.6499999761581421,0.0,-0.0093342196196317,60.0,2.9084458351135254,-0.0,-7.20307085089189e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,299.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300537109375,0.0,0.0,9.65755170909688e-05,299.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.439208984375,0.0,0.0,0.0001016986716422,300.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501342773437,0.0,0.0,7.511428702855483e-05,299.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.0,0.0001016986716422,299.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41864013671875,0.0,0.0,0.0004824147035833,291.2888488769531,294.1499938964844,292.5834045410156,292.22735595703125,292.79510498046875,292.5502014160156,290.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029061502777,9.26206045193112e-09,0.0010290521895512,-0.023314818739891,0.0,0.6499999761581421,0.0,-0.0094044273719191,60.0,2.9110124111175537,-0.0,-7.220052111733821e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,299.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300537109375,0.0,0.0,9.65755170909688e-05,299.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.439208984375,0.0,0.0,0.0001016986716422,300.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501342773437,0.0,0.0,7.511428702855483e-05,299.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312438964844,0.0,0.0,0.0001016986716422,299.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41864013671875,0.0,0.0,0.0004824147035833,291.2888488769531,294.1499938964844,292.5834045410156,292.22735595703125,292.79510498046875,292.5502014160156,290.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029061502777,9.26206045193112e-09,0.0010290521895512,-0.023314818739891,0.0,0.6499999761581421,0.0,-0.0094044273719191,60.0,2.9110124111175537,-0.0,-7.220052111733821e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,299.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4266967773437,0.0,0.0,9.662909724283963e-05,299.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.435791015625,0.0,0.0,0.0001017550966935,300.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,7.515596371376887e-05,299.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278564453125,0.0,0.0,0.0001017550966935,299.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41534423828125,0.0,0.0,0.000482682371512,291.28533935546875,294.1499938964844,292.5928649902344,292.2304077148437,292.7933044433594,292.55767822265625,290.736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296293767169,9.328779526640574e-09,0.0010296199470758,-0.0234895143657922,0.0,0.6499999761581421,0.0,-0.009437489323318,60.0,2.9124772548675537,-0.0,-7.228060638908573e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,299.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42333984375,0.0,0.0,9.66775114648044e-05,299.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4324035644531,0.0,0.0,0.0001018060793285,300.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44317626953125,0.0,0.0,7.519362407037988e-05,299.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245300292969,0.0,0.0,0.0001018060793285,299.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4120788574219,0.0,0.0,0.0004829241952393,291.2818908691406,294.1499938964844,292.60272216796875,292.2337951660156,292.7917175292969,292.5658874511719,290.73779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301445145159,9.389058419628782e-09,0.0010301352012902,-0.0236473456025123,0.0,0.6499999761581421,0.0,-0.0094673708081245,60.0,2.91524624824524,-0.0,-7.235300358843233e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,299.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41668701171875,0.0,0.0,9.677033085608856e-05,299.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256286621094,0.0,0.0,0.0001019038245431,300.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,7.526581612182781e-05,299.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178466796875,0.0,0.0,0.0001019038245431,299.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40557861328125,0.0,0.0,0.0004833878483623,291.2749938964844,294.1499938964844,292.6235656738281,292.2416076660156,292.7886962890625,292.5829772949219,290.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311343939974,9.504626419243324e-09,0.0010311249643564,-0.0239499304443597,0.0,0.6499999761581421,0.0,-0.0095246704295277,60.0,2.9218404293060303,-0.0,-7.249190048241871e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,299.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.41668701171875,0.0,0.0,9.677033085608856e-05,299.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4256286621094,0.0,0.0,0.0001019038245431,300.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,7.526581612182781e-05,299.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178466796875,0.0,0.0,0.0001019038245431,299.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40557861328125,0.0,0.0,0.0004833878483623,291.2749938964844,294.1499938964844,292.6235656738281,292.2416076660156,292.7886962890625,292.5829772949219,290.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311343939974,9.504626419243324e-09,0.0010311249643564,-0.0239499304443597,0.0,0.6499999761581421,0.0,-0.0095246704295277,60.0,2.9218404293060303,-0.0,-7.249190048241871e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,299.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41015625,0.0,0.0,9.68466847552918e-05,299.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,0.0001019842165987,300.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,7.532519521191716e-05,299.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112854003906,0.0,0.0,0.0001019842165987,299.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.399169921875,0.0,0.0,0.0004837692249566,291.26824951171875,294.1499938964844,292.6457824707031,292.2505798339844,292.7866516113281,292.6029357910156,290.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319462744519,9.599668615578594e-09,0.0010319366119801,-0.0241987742483615,0.0,0.6499999761581421,0.0,-0.0095717813819646,60.0,2.9324827194213867,-0.0,-7.260622680860251e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,299.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41015625,0.0,0.0,9.68466847552918e-05,299.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4189453125,0.0,0.0,0.0001019842165987,300.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,7.532519521191716e-05,299.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112854003906,0.0,0.0,0.0001019842165987,299.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.399169921875,0.0,0.0,0.0004837692249566,291.26824951171875,294.1499938964844,292.6457824707031,292.2505798339844,292.7866516113281,292.6029357910156,290.7425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319462744519,9.599668615578594e-09,0.0010319366119801,-0.0241987742483615,0.0,0.6499999761581421,0.0,-0.0095717813819646,60.0,2.9324827194213867,-0.0,-7.260622680860251e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,299.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,9.6922813099809e-05,299.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0001020643830997,300.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226989746094,0.0,0.0,7.538440695498139e-05,299.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047546386719,0.0,0.0,0.0001020643830997,299.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39276123046875,0.0,0.0,0.0004841494956053,291.2615661621094,294.1499938964844,292.6691589355469,292.26055908203125,292.7847900390625,292.62322998046875,290.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327586205676,9.694440805674276e-09,0.0010327489580959,-0.024446902796626,0.0,0.6499999761581421,0.0,-0.0096187740564346,60.0,2.943644762039185,-0.0,-7.272031865568351e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,299.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.40362548828125,0.0,0.0,9.6922813099809e-05,299.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4123229980469,0.0,0.0,0.0001020643830997,300.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226989746094,0.0,0.0,7.538440695498139e-05,299.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4047546386719,0.0,0.0,0.0001020643830997,299.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39276123046875,0.0,0.0,0.0004841494956053,291.2615661621094,294.1499938964844,292.6691589355469,292.26055908203125,292.7847900390625,292.62322998046875,290.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327586205676,9.694440805674276e-09,0.0010327489580959,-0.024446902796626,0.0,0.6499999761581421,0.0,-0.0096187740564346,60.0,2.943644762039185,-0.0,-7.272031865568351e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,299.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971252441406,0.0,0.0,9.698580106487498e-05,299.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,0.0001021307180053,299.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159851074219,0.0,0.0,7.54334032535553e-05,299.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,0.0001021307180053,299.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,0.0004844641662202,291.2549133300781,294.1499938964844,292.6935729980469,292.2713928222656,292.7832946777344,292.6446533203125,290.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334275430068,9.772842979316463e-09,0.0010334177641198,-0.0246521737426519,0.0,0.6499999761581421,0.0,-0.0096576334908604,60.0,2.9563703536987305,-0.0,-7.28147711015481e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,299.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3971252441406,0.0,0.0,9.698580106487498e-05,299.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,0.0001021307180053,299.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4159851074219,0.0,0.0,7.54334032535553e-05,299.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,0.0001021307180053,299.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38641357421875,0.0,0.0,0.0004844641662202,291.2549133300781,294.1499938964844,292.6935729980469,292.2713928222656,292.7832946777344,292.6446533203125,290.74725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334275430068,9.772842979316463e-09,0.0010334177641198,-0.0246521737426519,0.0,0.6499999761581421,0.0,-0.0096576334908604,60.0,2.9563703536987305,-0.0,-7.28147711015481e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,299.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939208984375,0.0,0.0,9.701825911179184e-05,299.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4024353027344,0.0,0.0,0.0001021649004542,299.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.41265869140625,0.0,0.0,7.54586435505189e-05,299.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,0.0001021649004542,299.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3832702636719,0.0,0.0,0.0004846263036597,291.25164794921875,294.1499938964844,292.70611572265625,292.27703857421875,292.7828674316406,292.6561279296875,290.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103377236519,9.813243551093365e-09,0.001033762586303,-0.0247579459100961,0.0,0.6499999761581421,0.0,-0.0096776578575372,60.0,2.9637296199798584,-0.0,-7.28634717006571e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,299.6708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3907165527344,0.0,0.0,9.705038246465848e-05,299.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3992004394531,0.0,0.0,0.0001021987263811,299.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093322753906,0.0,0.0,7.5483629188966e-05,299.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3918151855469,0.0,0.0,0.0001021987263811,299.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.380126953125,0.0,0.0,0.0004847867821808,291.2483825683594,294.1499938964844,292.7188415527344,292.2828674316406,292.78253173828125,292.66766357421875,290.74957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341152083128,9.853230231726684e-09,0.0010341054294258,-0.0248626340180635,0.0,0.6499999761581421,0.0,-0.0096974857151508,60.0,2.971348285675049,-0.0,-7.291168202527842e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,299.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3866271972656,0.0,0.0,9.708939614938572e-05,299.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3950500488281,0.0,0.0,0.0001022398137138,299.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,7.551397720817477e-05,299.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3877258300781,0.0,0.0,0.0001022398137138,299.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.37615966796875,0.0,0.0,0.0004849816323257,291.2442626953125,294.1499938964844,292.7353820800781,292.2904663085937,292.7823486328125,292.68292236328125,290.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345303453505,9.901787834110113e-09,0.0010345203336328,-0.0249897595494985,0.0,0.6499999761581421,0.0,-0.0097215566784143,60.0,2.9815824031829834,-0.0,-7.297024495755977e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
