time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058680,299.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.38433837890625,0.0,0.0,9.711140592116864e-05,299.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,0.0001022629876388,299.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027404785156,0.0,0.0,7.553109753644094e-05,299.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38543701171875,0.0,0.0,0.0001022629876388,299.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739013671875,0.0,0.0,0.0004850915865972,291.2419128417969,294.1499938964844,292.7447814941406,292.2948303222656,292.7822570800781,292.6914978027344,290.7518920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347643401473,9.9291810329305e-09,0.001034754444845,-0.0250614769756793,0.0,0.6499999761581421,0.0,-0.0097351362928748,60.0,2.987339735031128,-0.0,-7.300329940562733e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,299.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780212402344,0.0,0.0,9.716502972878516e-05,299.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38629150390625,0.0,0.0,0.0001023194563458,299.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961486816406,0.0,0.0,7.557280332548544e-05,299.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,0.0001023194563458,299.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,0.0004853594291489,291.2355041503906,294.1499938964844,292.7712707519531,292.30712890625,292.7822265625,292.7158203125,290.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353364050388,9.99591343031625e-09,0.0010353265097364,-0.0252361819148063,0.0,0.6499999761581421,0.0,-0.0097682252526283,60.0,3.0035226345062256,-0.0,-7.30838465301531e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,299.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3780212402344,0.0,0.0,9.716502972878516e-05,299.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.38629150390625,0.0,0.0,0.0001023194563458,299.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961486816406,0.0,0.0,7.557280332548544e-05,299.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,0.0001023194563458,299.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3677062988281,0.0,0.0,0.0004853594291489,291.2355041503906,294.1499938964844,292.7712707519531,292.30712890625,292.7822265625,292.7158203125,290.7541809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353364050388,9.99591343031625e-09,0.0010353265097364,-0.0252361819148063,0.0,0.6499999761581421,0.0,-0.0097682252526283,60.0,3.0035226345062256,-0.0,-7.30838465301531e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,299.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37176513671875,0.0,0.0,9.71928020589985e-05,299.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37994384765625,0.0,0.0,0.0001023486984195,299.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,7.559439836768433e-05,299.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728332519531,0.0,0.0,0.0001023486984195,299.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616027832031,0.0,0.0,0.0004854981671087,291.2292175292969,294.1499938964844,292.7980651855469,292.319580078125,292.782958984375,292.74102783203125,290.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356322163715,1.0030439590025253e-08,0.0010356222046539,-0.025326570495963,0.0,0.6499999761581421,0.0,-0.0097853438928723,60.0,3.020219564437866,-0.0,-7.312553407246014e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,299.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37176513671875,0.0,0.0,9.71928020589985e-05,299.827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37994384765625,0.0,0.0,0.0001023486984195,299.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896789550781,0.0,0.0,7.559439836768433e-05,299.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3728332519531,0.0,0.0,0.0001023486984195,299.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3616027832031,0.0,0.0,0.0004854981671087,291.2292175292969,294.1499938964844,292.7980651855469,292.319580078125,292.782958984375,292.74102783203125,290.7564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356322163715,1.0030439590025253e-08,0.0010356222046539,-0.025326570495963,0.0,0.6499999761581421,0.0,-0.0097853438928723,60.0,3.020219564437866,-0.0,-7.312553407246014e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,299.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656005859375,0.0,0.0,9.719750232761726e-05,299.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,0.0001023536460706,299.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,7.559805817436427e-05,299.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666381835937,0.0,0.0,0.0001023536460706,299.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555603027344,0.0,0.0,0.0004855216538999,291.2230834960937,294.1499938964844,292.8250732421875,292.3320007324219,292.78436279296875,292.7667236328125,290.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356830898672,1.0036218078823822e-08,0.0010356730781495,-0.02534169703722,0.0,0.6499999761581421,0.0,-0.0097882160916924,60.0,3.0368099212646484,-0.0,-7.31325116021253e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,299.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656005859375,0.0,0.0,9.719750232761726e-05,299.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,0.0001023536460706,299.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38330078125,0.0,0.0,7.559805817436427e-05,299.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666381835937,0.0,0.0,0.0001023536460706,299.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3555603027344,0.0,0.0,0.0004855216538999,291.2230834960937,294.1499938964844,292.8250732421875,292.3320007324219,292.78436279296875,292.7667236328125,290.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356830898672,1.0036218078823822e-08,0.0010356730781495,-0.02534169703722,0.0,0.6499999761581421,0.0,-0.0097882160916924,60.0,3.0368099212646484,-0.0,-7.31325116021253e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,299.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625183105469,0.0,0.0,9.720615344122052e-05,299.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,0.0001023627555696,299.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3800964355469,0.0,0.0,7.560478115919977e-05,299.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3635559082031,0.0,0.0,0.0001023627555696,299.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3525390625,0.0,0.0,0.0004855648439843,291.219970703125,294.1499938964844,292.83856201171875,292.3381652832031,292.7850341796875,292.77960205078125,290.7598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357765713706,1.0046957932274836e-08,0.0010357665596529,-0.0253698118031024,0.0,0.6499999761581421,0.0,-0.0097935479134321,60.0,3.045363187789917,-0.0,-7.314547900705294e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,299.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35943603515625,0.0,0.0,9.719814988784492e-05,299.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,0.0001023543300107,299.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,7.559856021543965e-05,299.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3604736328125,0.0,0.0,0.0001023543300107,299.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3495178222656,0.0,0.0,0.0004855248844251,291.2168884277344,294.1499938964844,292.85205078125,292.34423828125,292.7856750488281,292.7925720214844,290.7610168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356861166656,1.0036942832414296e-08,0.0010356759885326,-0.0253435987979173,0.0,0.6499999761581421,0.0,-0.0097885588183999,60.0,3.0538253784179688,-0.0,-7.313338556969029e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,299.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533020019531,0.0,0.0,9.716457134345546e-05,299.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611755371094,0.0,0.0,0.0001023189688567,299.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,7.557243952760473e-05,299.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,0.0001023189688567,299.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.343505859375,0.0,0.0,0.0004853571299463,291.2107849121094,294.1499938964844,292.87890625,292.35614013671875,292.7873840332031,292.8186950683594,290.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353286052122,9.995027028253393e-09,0.0010353187099099,-0.0252338629215955,0.0,0.6499999761581421,0.0,-0.0097677847370505,60.0,3.0700056552886963,-0.0,-7.30827736106221e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,299.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533020019531,0.0,0.0,9.716457134345546e-05,299.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611755371094,0.0,0.0,0.0001023189688567,299.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,7.557243952760473e-05,299.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,0.0001023189688567,299.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.343505859375,0.0,0.0,0.0004853571299463,291.2107849121094,294.1499938964844,292.87890625,292.35614013671875,292.7873840332031,292.8186950683594,290.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353286052122,9.995027028253393e-09,0.0010353187099099,-0.0252338629215955,0.0,0.6499999761581421,0.0,-0.0097677847370505,60.0,3.0700056552886963,-0.0,-7.30827736106221e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,299.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,9.710149606689812e-05,299.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35504150390625,0.0,0.0,0.0001022525539156,299.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642883300781,0.0,0.0,7.55233850213699e-05,299.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482666015625,0.0,0.0,0.0001022525539156,299.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,0.0004850420809816,291.2048034667969,294.1499938964844,292.9054260253906,292.36749267578125,292.7898254394531,292.8446655273437,290.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346550261601,9.916367282869489e-09,0.0010346451308578,-0.0250279288738966,0.0,0.6499999761581421,0.0,-0.0097287846729159,60.0,3.0843987464904785,-0.0,-7.298783799569719e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,299.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3472900390625,0.0,0.0,9.710149606689812e-05,299.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35504150390625,0.0,0.0,0.0001022525539156,299.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642883300781,0.0,0.0,7.55233850213699e-05,299.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482666015625,0.0,0.0,0.0001022525539156,299.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3376159667969,0.0,0.0,0.0004850420809816,291.2048034667969,294.1499938964844,292.9054260253906,292.36749267578125,292.7898254394531,292.8446655273437,290.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346550261601,9.916367282869489e-09,0.0010346451308578,-0.0250279288738966,0.0,0.6499999761581421,0.0,-0.0097287846729159,60.0,3.0843987464904785,-0.0,-7.298783799569719e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,299.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3413391113281,0.0,0.0,9.702846728032456e-05,299.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489990234375,0.0,0.0,0.0001021756543195,299.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,7.546658889623359e-05,299.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,0.0001021756543195,299.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,0.0004846772935707,291.1989440917969,294.1499938964844,292.93145751953125,292.3781433105469,292.7928161621094,292.8700561523437,290.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338785359635,9.825302349497632e-09,0.0010338687570765,-0.0247895121574401,0.0,0.6499999761581421,0.0,-0.0096836518496274,60.0,3.097013235092163,-0.0,-7.28780022996034e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,299.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3413391113281,0.0,0.0,9.702846728032456e-05,299.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489990234375,0.0,0.0,0.0001021756543195,299.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.358154296875,0.0,0.0,7.546658889623359e-05,299.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34234619140625,0.0,0.0,0.0001021756543195,299.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.331787109375,0.0,0.0,0.0004846772935707,291.1989440917969,294.1499938964844,292.93145751953125,292.3781433105469,292.7928161621094,292.8700561523437,290.7677917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338785359635,9.825302349497632e-09,0.0010338687570765,-0.0247895121574401,0.0,0.6499999761581421,0.0,-0.0096836518496274,60.0,3.097013235092163,-0.0,-7.28780022996034e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,299.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354187011719,0.0,0.0,9.694065374787896e-05,299.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429870605469,0.0,0.0,0.0001020831768983,299.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,7.539828220615163e-05,299.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363952636719,0.0,0.0,0.0001020831768983,299.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,0.000484238640638,291.1930847167969,294.1499938964844,292.95684814453125,292.387939453125,292.7958984375,292.8955078125,290.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329412762075,9.715807713917002e-09,0.0010329314973205,-0.024502845481038,0.0,0.6499999761581421,0.0,-0.0096293659880757,60.0,3.109514236450196,-0.0,-7.274605451357274e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,299.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3354187011719,0.0,0.0,9.694065374787896e-05,299.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3429870605469,0.0,0.0,0.0001020831768983,299.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,7.539828220615163e-05,299.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363952636719,0.0,0.0,0.0001020831768983,299.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32598876953125,0.0,0.0,0.000484238640638,291.1930847167969,294.1499938964844,292.95684814453125,292.387939453125,292.7958984375,292.8955078125,290.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329412762075,9.715807713917002e-09,0.0010329314973205,-0.024502845481038,0.0,0.6499999761581421,0.0,-0.0096293659880757,60.0,3.109514236450196,-0.0,-7.274605451357274e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,299.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,9.689345461083576e-05,299.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.34002685546875,0.0,0.0,0.0001020334675558,299.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489990234375,0.0,0.0,7.536157499998808e-05,299.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334655761719,0.0,0.0,0.0001020334675558,299.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231201171875,0.0,0.0,0.0004840028414037,291.19024658203125,294.1499938964844,292.9692077636719,292.3924560546875,292.7977294921875,292.9078674316406,290.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032437197864,9.65696056454135e-09,0.0010324275353923,-0.0243487749248743,0.0,0.6499999761581421,0.0,-0.0096001885831356,60.0,3.1143224239349365,-0.0,-7.267518498110803e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,299.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3295593261719,0.0,0.0,9.684550605015828e-05,299.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3370361328125,0.0,0.0,0.0001019829796859,299.9836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.345947265625,0.0,0.0,7.532427844125777e-05,299.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305358886719,0.0,0.0,0.0001019829796859,299.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3202514648437,0.0,0.0,0.0004837633459828,291.1873779296875,294.1499938964844,292.9813842773437,292.39666748046875,292.7995300292969,292.9202880859375,290.7723083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319264838472,9.597183492360273e-09,0.0010319168213754,-0.0241922661662101,0.0,0.6499999761581421,0.0,-0.009570556692779,60.0,3.119335889816284,-0.0,-7.260323542368496e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,299.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.32537841796875,0.0,0.0,9.677945490693672e-05,299.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3327941894531,0.0,0.0,0.0001019134215312,299.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.34161376953125,0.0,0.0,7.527291018050164e-05,299.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32635498046875,0.0,0.0,0.0001019134215312,299.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.316162109375,0.0,0.0,0.0004834333958569,291.1832580566406,294.1499938964844,292.9984436035156,292.4022521972656,292.80224609375,292.9379577636719,290.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312217054888,9.514832477464097e-09,0.0010312122758477,-0.0239766538143157,0.0,0.6499999761581421,0.0,-0.0095297303050756,60.0,3.1259236335754395,-0.0,-7.250417155546529e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,299.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3237609863281,0.0,0.0,9.675390901975334e-05,299.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33111572265625,0.0,0.0,0.0001018865223159,299.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3399353027344,0.0,0.0,7.52530395402573e-05,299.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32470703125,0.0,0.0,0.0001018865223159,299.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3145751953125,0.0,0.0,0.0004833058046642,291.1816711425781,294.1499938964844,293.0049133300781,292.4042358398437,292.80328369140625,292.94482421875,290.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309487115591,9.48298328751207e-09,0.0010309392819181,-0.0238932650536298,0.0,0.6499999761581421,0.0,-0.0095139378681778,60.0,3.1284849643707275,-0.0,-7.246588040743519e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,299.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,9.667953418102115e-05,299.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,0.0001018082039081,299.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,7.519519567722455e-05,299.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,0.0001018082039081,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089599609375,0.0,0.0,0.0004829342942684,291.17608642578125,294.1499938964844,293.0272827148437,292.410400390625,292.8074951171875,292.9682312011719,290.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301559232175,9.39024680235434e-09,0.0010301466099917,-0.0236504562199115,0.0,0.6499999761581421,0.0,-0.0094679659232497,60.0,3.134750366210937,-0.0,-7.235443177933122e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,299.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,9.667953418102115e-05,299.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3253173828125,0.0,0.0,0.0001018082039081,299.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3340148925781,0.0,0.0,7.519519567722455e-05,299.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3189697265625,0.0,0.0,0.0001018082039081,299.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089599609375,0.0,0.0,0.0004829342942684,291.17608642578125,294.1499938964844,293.0272827148437,292.410400390625,292.8074951171875,292.9682312011719,290.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301559232175,9.39024680235434e-09,0.0010301466099917,-0.0236504562199115,0.0,0.6499999761581421,0.0,-0.0094679659232497,60.0,3.134750366210937,-0.0,-7.235443177933122e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,299.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31231689453125,0.0,0.0,9.660844079917295e-05,299.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0001017333343042,299.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,7.513989839935675e-05,299.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,0.0001017333343042,299.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,0.0004825791402254,291.1705627441406,294.1499938964844,293.04833984375,292.4150390625,292.8118591308594,292.9911804199219,290.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293971281498,9.301590608856714e-09,0.0010293878149241,-0.0234183259308338,0.0,0.6499999761581421,0.0,-0.0094240121543407,60.0,3.139927864074707,-0.0,-7.224797116123227e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,299.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31231689453125,0.0,0.0,9.660844079917295e-05,299.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31951904296875,0.0,0.0,0.0001017333343042,299.9811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280944824219,0.0,0.0,7.513989839935675e-05,299.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3132629394531,0.0,0.0,0.0001017333343042,299.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,0.0004825791402254,291.1705627441406,294.1499938964844,293.04833984375,292.4150390625,292.8118591308594,292.9911804199219,290.7790222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293971281498,9.301590608856714e-09,0.0010293878149241,-0.0234183259308338,0.0,0.6499999761581421,0.0,-0.0094240121543407,60.0,3.139927864074707,-0.0,-7.224797116123227e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,299.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,9.655036410549656e-05,299.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,0.0001016721871565,299.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3223571777344,0.0,0.0,7.50947292544879e-05,299.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,0.0001016721871565,299.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,0.0004822890623472,291.16522216796875,294.1499938964844,293.06787109375,292.4179382324219,292.8168640136719,293.01141357421875,290.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028778264299,9.229167652335946e-09,0.0010287690674886,-0.023228695616126,0.0,0.6499999761581421,0.0,-0.0093881115317344,60.0,3.1390602588653564,-0.0,-7.21610575737941e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,299.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3067626953125,0.0,0.0,9.655036410549656e-05,299.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3138732910156,0.0,0.0,0.0001016721871565,299.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3223571777344,0.0,0.0,7.50947292544879e-05,299.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3077087402344,0.0,0.0,0.0001016721871565,299.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2979431152344,0.0,0.0,0.0004822890623472,291.16522216796875,294.1499938964844,293.06787109375,292.4179382324219,292.8168640136719,293.01141357421875,290.7812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028778264299,9.229167652335946e-09,0.0010287690674886,-0.023228695616126,0.0,0.6499999761581421,0.0,-0.0093881115317344,60.0,3.1390602588653564,-0.0,-7.21610575737941e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,299.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3039855957031,0.0,0.0,9.6516429039184e-05,299.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.31103515625,0.0,0.0,0.0001016364476527,299.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,7.506833208026364e-05,299.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3049011230469,0.0,0.0,0.0001016364476527,299.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2951965332031,0.0,0.0,0.0004821195616386,291.1625366210937,294.1499938964844,293.0770263671875,292.4187316894531,292.8192443847656,293.0221862792969,290.78240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284173768013,9.186853056064592e-09,0.0010284081799909,-0.0231178998947143,0.0,0.6499999761581421,0.0,-0.0093671390786767,60.0,3.1402828693389893,-0.0,-7.21102964007514e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,299.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3012084960937,0.0,0.0,9.648936247685924e-05,299.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082275390625,0.0,0.0,0.0001016079477267,299.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31658935546875,0.0,0.0,7.504728273488581e-05,299.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021240234375,0.0,0.0,0.0001016079477267,299.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.29248046875,0.0,0.0,0.0004819843452423,291.1598815917969,294.1499938964844,293.08575439453125,292.41900634765625,292.82177734375,293.0321655273437,290.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281283175572,9.15309428251021e-09,0.0010281192371621,-0.0230295043438673,0.0,0.6499999761581421,0.0,-0.0093504013493657,60.0,3.1393730640411377,-0.0,-7.206981678109514e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,299.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,9.643735393183306e-05,299.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,0.0001015531815937,299.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31085205078125,0.0,0.0,7.500683568650857e-05,299.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29656982421875,0.0,0.0,0.0001015531815937,299.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.0004817245644517,291.1545715332031,294.1499938964844,293.1017761230469,292.4179992675781,292.82684326171875,293.0517578125,290.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275726672261,9.088226171627412e-09,0.001027563586831,-0.0228596534579992,0.0,0.6499999761581421,0.0,-0.0093182390555739,60.0,3.136662483215332,-0.0,-7.199206919494827e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,299.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956848144531,0.0,0.0,9.643735393183306e-05,299.81939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3026123046875,0.0,0.0,0.0001015531815937,299.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31085205078125,0.0,0.0,7.500683568650857e-05,299.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.29656982421875,0.0,0.0,0.0001015531815937,299.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2870483398437,0.0,0.0,0.0004817245644517,291.1545715332031,294.1499938964844,293.1017761230469,292.4179992675781,292.82684326171875,293.0517578125,290.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275726672261,9.088226171627412e-09,0.001027563586831,-0.0228596534579992,0.0,0.6499999761581421,0.0,-0.0093182390555739,60.0,3.136662483215332,-0.0,-7.199206919494827e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,299.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.290283203125,0.0,0.0,9.640050848247483e-05,299.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,0.0001015143789118,299.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052673339844,0.0,0.0,7.49781756894663e-05,299.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.0001015143789118,299.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,0.0004815405118279,291.1494140625,294.1499938964844,293.1158142089844,292.414794921875,292.8321533203125,293.068359375,290.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027179765515,9.042254944802153e-09,0.0010271708015352,-0.0227392800152301,0.0,0.6499999761581421,0.0,-0.0092954505234956,60.0,3.127503633499145,-0.0,-7.19369950274995e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,299.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.290283203125,0.0,0.0,9.640050848247483e-05,299.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.297119140625,0.0,0.0,0.0001015143789118,299.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052673339844,0.0,0.0,7.49781756894663e-05,299.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,0.0001015143789118,299.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,0.0004815405118279,291.1494140625,294.1499938964844,293.1158142089844,292.414794921875,292.8321533203125,293.068359375,290.7879943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027179765515,9.042254944802153e-09,0.0010271708015352,-0.0227392800152301,0.0,0.6499999761581421,0.0,-0.0092954505234956,60.0,3.127503633499145,-0.0,-7.19369950274995e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,299.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848815917969,0.0,0.0,9.636718459660187e-05,299.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916259765625,0.0,0.0,0.0001014792869682,299.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996826171875,0.0,0.0,7.495225872844458e-05,299.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0001014792869682,299.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764892578125,0.0,0.0,0.0004813740379177,291.1443176269531,294.1499938964844,293.127685546875,292.4092102050781,292.8374938964844,293.08416748046875,290.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268236510455,9.000666878478114e-09,0.0010268145706504,-0.0226303823292255,0.0,0.6499999761581421,0.0,-0.0092748310416936,60.0,3.1168763637542725,-0.0,-7.188718598172272e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,299.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2848815917969,0.0,0.0,9.636718459660187e-05,299.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2916259765625,0.0,0.0,0.0001014792869682,299.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2996826171875,0.0,0.0,7.495225872844458e-05,299.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2857666015625,0.0,0.0,0.0001014792869682,299.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2764892578125,0.0,0.0,0.0004813740379177,291.1443176269531,294.1499938964844,293.127685546875,292.4092102050781,292.8374938964844,293.08416748046875,290.7902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268236510455,9.000666878478114e-09,0.0010268145706504,-0.0226303823292255,0.0,0.6499999761581421,0.0,-0.0092748310416936,60.0,3.1168763637542725,-0.0,-7.188718598172272e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,299.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.279541015625,0.0,0.0,9.63450875133276e-05,299.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,0.0001014560184557,299.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,7.493506564060226e-05,299.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803955078125,0.0,0.0,0.0001014560184557,299.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.271240234375,0.0,0.0,0.0004812636761926,291.1392517089844,294.1499938964844,293.1371765136719,292.40106201171875,292.8428649902344,293.0984191894531,290.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265875607728,8.973068510442772e-09,0.0010265785967931,-0.0225581172853708,0.0,0.6499999761581421,0.0,-0.00926114898175,60.0,3.102717876434326,-0.0,-7.185414574450989e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,299.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.279541015625,0.0,0.0,9.63450875133276e-05,299.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862243652344,0.0,0.0,0.0001014560184557,299.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2941589355469,0.0,0.0,7.493506564060226e-05,299.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803955078125,0.0,0.0,0.0001014560184557,299.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.271240234375,0.0,0.0,0.0004812636761926,291.1392517089844,294.1499938964844,293.1371765136719,292.40106201171875,292.8428649902344,293.0984191894531,290.79248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265875607728,8.973068510442772e-09,0.0010265785967931,-0.0225581172853708,0.0,0.6499999761581421,0.0,-0.00926114898175,60.0,3.102717876434326,-0.0,-7.185414574450989e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,299.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768859863281,0.0,0.0,9.6338008006569e-05,299.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,0.0001014485605992,299.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2914123535156,0.0,0.0,7.492956501664594e-05,299.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777404785156,0.0,0.0,0.0001014485605992,299.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2686462402344,0.0,0.0,0.0004812283150386,291.1367492675781,294.1499938964844,293.1410217285156,292.39599609375,292.8455810546875,293.1050109863281,290.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265134042128,8.9642195888473e-09,0.0010265044402331,-0.0225349459797143,0.0,0.6499999761581421,0.0,-0.0092567699030041,60.0,3.0942916870117188,-0.0,-7.18435515523197e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
