time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060960,299.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2742614746094,0.0,0.0,9.63355414569378e-05,299.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28082275390625,0.0,0.0,0.0001014459630823,299.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2886962890625,0.0,0.0,7.49276441638358e-05,299.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2751159667969,0.0,0.0,0.0001014459630823,299.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660522460937,0.0,0.0,0.0004812159750144,291.1342468261719,294.1499938964844,293.1441955566406,292.3902282714844,292.8482971191406,293.11090087890625,290.79473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264866286888,8.961111852556769e-09,0.001026477664709,-0.0225268062204122,0.0,0.6499999761581421,0.0,-0.0092552285641431,60.0,3.0843541622161865,-0.0,-7.183982830838431e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,299.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2700500488281,0.0,0.0,9.633632726036012e-05,299.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765808105469,0.0,0.0,0.0001014467925415,299.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2843322753906,0.0,0.0,7.492825534427539e-05,299.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709045410156,0.0,0.0,0.0001014467925415,299.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619323730469,0.0,0.0,0.0004812199040316,291.1303100585937,294.1499938964844,293.1478881835937,292.3794860839844,292.8526306152344,293.1195068359375,290.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264936136081,8.962038222648516e-09,0.0010264846496284,-0.0225292332470417,0.0,0.6499999761581421,0.0,-0.0092556830495595,60.0,3.0668749809265137,-0.0,-7.18409367550521e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,299.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2690124511719,0.0,0.0,9.633727313484997e-05,299.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755126953125,0.0,0.0,0.0001014477893477,299.9750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.28326416015625,0.0,0.0,7.492899021599442e-05,299.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.26983642578125,0.0,0.0,0.0001014477893477,299.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,0.0004812246188521,291.1293334960937,294.1499938964844,293.1485290527344,292.37652587890625,292.85369873046875,293.12158203125,290.7969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265030432492,8.963204400913583e-09,0.0010264940792694,-0.0225322879850864,0.0,0.6499999761581421,0.0,-0.0092562586069107,60.0,3.0623421669006348,-0.0,-7.184233652424157e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,299.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638854980469,0.0,0.0,9.637131734052672e-05,299.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702941894531,0.0,0.0,0.0001014836379908,299.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,7.495547470171005e-05,299.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,0.0001014836379908,299.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,0.0004813947016373,291.1245422363281,294.1499938964844,293.1499938964844,292.3597717285156,292.8589172363281,293.1274108886719,290.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026865793392,9.0055669588196e-09,0.0010268568294122,-0.0226432140916585,0.0,0.6499999761581421,0.0,-0.0092772617936134,60.0,3.031249761581421,-0.0,-7.18930550647201e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,299.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2638854980469,0.0,0.0,9.637131734052672e-05,299.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2702941894531,0.0,0.0,0.0001014836379908,299.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2779541015625,0.0,0.0,7.495547470171005e-05,299.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,0.0001014836379908,299.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2558898925781,0.0,0.0,0.0004813947016373,291.1245422363281,294.1499938964844,293.1499938964844,292.3597717285156,292.8589172363281,293.1274108886719,290.7991943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026865793392,9.0055669588196e-09,0.0010268568294122,-0.0226432140916585,0.0,0.6499999761581421,0.0,-0.0092772617936134,60.0,3.031249761581421,-0.0,-7.18930550647201e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,299.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587585449219,0.0,0.0,9.640737698646262e-05,299.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,0.0001015216112136,299.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,7.498351624235511e-05,299.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,0.0001015216112136,299.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,0.000481574825244,291.11981201171875,294.1499938964844,293.1499938964844,292.34039306640625,292.8641357421875,293.1332702636719,290.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272494982928,9.05043595622601e-09,0.0010272404178977,-0.0227607022970914,0.0,0.6499999761581421,0.0,-0.0092995045706629,60.0,2.999751329421997,-0.0,-7.194679341182565e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,299.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2587585449219,0.0,0.0,9.640737698646262e-05,299.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651062011719,0.0,0.0,0.0001015216112136,299.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2726745605469,0.0,0.0,7.498351624235511e-05,299.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25958251953125,0.0,0.0,0.0001015216112136,299.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508850097656,0.0,0.0,0.000481574825244,291.11981201171875,294.1499938964844,293.1499938964844,292.34039306640625,292.8641357421875,293.1332702636719,290.8014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272494982928,9.05043595622601e-09,0.0010272404178977,-0.0227607022970914,0.0,0.6499999761581421,0.0,-0.0092995045706629,60.0,2.999751329421997,-0.0,-7.194679341182565e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,299.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.647719707572831e-05,299.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,0.0001015951347653,299.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,7.503782398998737e-05,299.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545166015625,0.0,0.0,0.0001015951347653,299.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,0.0004819235764443,291.1151123046875,294.1499938964844,293.1499938964844,292.31903076171875,292.8692321777344,293.1376342773437,290.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279924608767,9.13736730723258e-09,0.0010279832640662,-0.0229883268475532,0.0,0.6499999761581421,0.0,-0.0093425987288355,60.0,2.964437961578369,-0.0,-7.205096608231544e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,299.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,9.647719707572831e-05,299.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,0.0001015951347653,299.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2674255371094,0.0,0.0,7.503782398998737e-05,299.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2545166015625,0.0,0.0,0.0001015951347653,299.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24591064453125,0.0,0.0,0.0004819235764443,291.1151123046875,294.1499938964844,293.1499938964844,292.31903076171875,292.8692321777344,293.1376342773437,290.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279924608767,9.13736730723258e-09,0.0010279832640662,-0.0229883268475532,0.0,0.6499999761581421,0.0,-0.0093425987288355,60.0,2.964437961578369,-0.0,-7.205096608231544e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,299.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511901855469,0.0,0.0,9.651040454627946e-05,299.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.25738525390625,0.0,0.0,0.0001016301030176,299.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2648010253906,0.0,0.0,7.506364636356011e-05,299.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2519836425781,0.0,0.0,0.0001016301030176,299.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434387207031,0.0,0.0,0.0004820894391741,291.1127624511719,294.1499938964844,293.1499938964844,292.30767822265625,292.8717956542969,293.1397705078125,290.8047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028346014209,9.178708459955942e-09,0.0010283368173986,-0.0230965744704008,0.0,0.6499999761581421,0.0,-0.0093630924820899,60.0,2.9467315673828125,-0.0,-7.210053354356205e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,299.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2486877441406,0.0,0.0,9.656832116888836e-05,299.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2548522949219,0.0,0.0,0.0001016910900943,299.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2622375488281,0.0,0.0,7.510869181714952e-05,299.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494812011719,0.0,0.0,0.0001016910900943,299.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2409973144531,0.0,0.0,0.0004823787603527,291.1104736328125,294.1499938964844,293.1499938964844,292.2958984375,292.8742980957031,293.1410217285156,290.8058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289625497534,9.250840093955048e-09,0.0010289532365277,-0.0232854429632425,0.0,0.6499999761581421,0.0,-0.0093988496810197,60.0,2.926633358001709,-0.0,-7.218706343792294e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,299.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24371337890625,0.0,0.0,9.669155406299978e-05,299.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,0.0001018208640743,299.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.257080078125,0.0,0.0,7.520454528275877e-05,299.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,0.0001018208640743,299.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,0.0004829943645745,291.1058959960937,294.1499938964844,293.1499938964844,292.2711486816406,292.8792419433594,293.1434936523437,290.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030275132507,9.404332423912365e-09,0.001030265702866,-0.0236873365938663,0.0,0.6499999761581421,0.0,-0.0094749415293335,60.0,2.8854401111602783,-0.0,-7.237135690729701e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,299.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.24371337890625,0.0,0.0,9.669155406299978e-05,299.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.24981689453125,0.0,0.0,0.0001018208640743,299.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.257080078125,0.0,0.0,7.520454528275877e-05,299.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,0.0001018208640743,299.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,0.0004829943645745,291.1058959960937,294.1499938964844,293.1499938964844,292.2711486816406,292.8792419433594,293.1434936523437,290.80810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030275132507,9.404332423912365e-09,0.001030265702866,-0.0236873365938663,0.0,0.6499999761581421,0.0,-0.0094749415293335,60.0,2.8854401111602783,-0.0,-7.237135690729701e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,299.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,9.68390013440512e-05,299.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,0.0001019761330098,299.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,7.531922892667353e-05,299.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23956298828125,0.0,0.0,0.0001019761330098,299.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,0.0004837308952119,291.1014099121094,294.1499938964844,293.1499938964844,292.2449645996094,292.8840637207031,293.145263671875,290.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318458080291,9.587988181181116e-09,0.0010318361455574,-0.0241681952029466,0.0,0.6499999761581421,0.0,-0.0095659885555505,60.0,2.841507911682129,-0.0,-7.259217227328919e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,299.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2388000488281,0.0,0.0,9.68390013440512e-05,299.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24481201171875,0.0,0.0,0.0001019761330098,299.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25201416015625,0.0,0.0,7.531922892667353e-05,299.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23956298828125,0.0,0.0,0.0001019761330098,299.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2312927246094,0.0,0.0,0.0004837308952119,291.1014099121094,294.1499938964844,293.1499938964844,292.2449645996094,292.8840637207031,293.145263671875,290.8103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318458080291,9.587988181181116e-09,0.0010318361455574,-0.0241681952029466,0.0,0.6499999761581421,0.0,-0.0095659885555505,60.0,2.841507911682129,-0.0,-7.259217227328919e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,299.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,9.700804366730154e-05,299.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0001021541393129,299.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,7.545069820480421e-05,299.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,0.0001021541393129,299.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0004845752555411,291.0970153808594,294.1499938964844,293.1499938964844,292.217529296875,292.8888244628906,293.1465148925781,290.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336464038118,9.798545974604169e-09,0.0010336365085095,-0.0247194655239582,0.0,0.6499999761581421,0.0,-0.0096703702583909,60.0,2.7953896522521973,-0.0,-7.284575076482724e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,299.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,9.700804366730154e-05,299.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0001021541393129,299.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2469787597656,0.0,0.0,7.545069820480421e-05,299.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2347106933594,0.0,0.0,0.0001021541393129,299.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2265319824219,0.0,0.0,0.0004845752555411,291.0970153808594,294.1499938964844,293.1499938964844,292.217529296875,292.8888244628906,293.1465148925781,290.8125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336464038118,9.798545974604169e-09,0.0010336365085095,-0.0247194655239582,0.0,0.6499999761581421,0.0,-0.0096703702583909,60.0,2.7953896522521973,-0.0,-7.284575076482724e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,299.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.719763329485433e-05,299.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,0.0001023537915898,299.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,7.559816003777087e-05,299.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,0.0001023537915898,299.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,0.000485522323288,291.0926513671875,294.1499938964844,293.1499938964844,292.1889953613281,292.8935241699219,293.1474609375,290.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356660932302,1.0034716169116107e-08,0.0010356560815125,-0.0253377687186002,0.0,0.6499999761581421,0.0,-0.0097874505445361,60.0,2.7474844455718994,-0.0,-7.313069971814913e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,299.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,9.719763329485433e-05,299.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2349853515625,0.0,0.0,0.0001023537915898,299.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24200439453125,0.0,0.0,7.559816003777087e-05,299.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2298889160156,0.0,0.0,0.0001023537915898,299.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2218017578125,0.0,0.0,0.000485522323288,291.0926513671875,294.1499938964844,293.1499938964844,292.1889953613281,292.8935241699219,293.1474609375,290.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356660932302,1.0034716169116107e-08,0.0010356560815125,-0.0253377687186002,0.0,0.6499999761581421,0.0,-0.0097874505445361,60.0,2.7474844455718994,-0.0,-7.313069971814913e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,299.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2267150878906,0.0,0.0,9.72883717622608e-05,299.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2325439453125,0.0,0.0,0.0001024493394652,299.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.239501953125,0.0,0.0,7.566873682662845e-05,299.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2274780273437,0.0,0.0,0.0001024493394652,299.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2194519042969,0.0,0.0,0.0004859755863435,291.0904541015625,294.1499938964844,293.1499938964844,292.1744079589844,292.8958740234375,293.1479187011719,290.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366328060626,1.0147745754807149e-08,0.0010366226779296,-0.0256336759775877,0.0,0.6499999761581421,0.0,-0.0098434844985604,60.0,2.723706007003784,-0.0,-7.326727313738959e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,299.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2243347167969,0.0,0.0,9.740120731294156e-05,299.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2301025390625,0.0,0.0,0.000102568155853,299.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2370300292969,0.0,0.0,7.575649215141311e-05,299.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2250671386719,0.0,0.0,0.000102568155853,299.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,0.0004865391820203,291.0883178710937,294.1499938964844,293.1499938964844,292.1596069335937,292.898193359375,293.1482238769531,290.81689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378343285992,1.0288300877903112e-08,0.0010378239676356,-0.0260016340762376,0.0,0.6499999761581421,0.0,-0.0099131613969802,60.0,2.6987438201904297,-0.0,-7.343727759234754e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,299.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2201232910156,0.0,0.0,9.759804379427806e-05,299.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2258605957031,0.0,0.0,0.0001027754406095,299.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,7.590959285153076e-05,299.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2208557128906,0.0,0.0,0.0001027754406095,299.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129821777344,0.0,0.0,0.0004875224549323,291.08453369140625,294.1499938964844,293.1499938964844,292.13311767578125,292.9022216796875,293.14874267578125,290.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399313177913,1.0533511840549181e-08,0.001039920723997,-0.0266435425728559,0.0,0.6499999761581421,0.0,-0.0100347222760319,60.0,2.654573678970337,-0.0,-7.373434129931411e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,299.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195739746094,0.0,0.0,9.762721310835332e-05,299.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22528076171875,0.0,0.0,0.0001028061597025,299.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.23211669921875,0.0,0.0,7.593227928737178e-05,299.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203063964844,0.0,0.0,0.0001028061597025,299.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,0.0004876681487075,291.0840148925781,294.1499938964844,293.1499938964844,292.1294860839844,292.9027709960937,293.1488037109375,290.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402417974546,1.0569847219699112e-08,0.0010402312036603,-0.0267386566847562,0.0,0.6499999761581421,0.0,-0.010052734054625,60.0,2.6483962535858154,-0.0,-7.377841626521332e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,299.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,9.788582246983424e-05,299.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,0.0001030784842441,299.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,7.613341585965827e-05,299.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,0.0001030784842441,299.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0004889599513262,291.0798645019531,294.1499938964844,293.1499938964844,292.0988464355469,292.9072265625,293.1490783691406,290.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429975809529,1.089201351334168e-08,0.001042986754328,-0.0275819636881351,0.0,0.6499999761581421,0.0,-0.0102124493569135,60.0,2.595693588256836,-0.0,-7.416973346607848e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,299.6553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2148742675781,0.0,0.0,9.788582246983424e-05,299.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22052001953125,0.0,0.0,0.0001030784842441,299.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2272644042969,0.0,0.0,7.613341585965827e-05,299.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2156066894531,0.0,0.0,0.0001030784842441,299.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2078552246094,0.0,0.0,0.0004889599513262,291.0798645019531,294.1499938964844,293.1499938964844,292.0988464355469,292.9072265625,293.1490783691406,290.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429975809529,1.089201351334168e-08,0.001042986754328,-0.0275819636881351,0.0,0.6499999761581421,0.0,-0.0102124493569135,60.0,2.595693588256836,-0.0,-7.416973346607848e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,299.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.814730583457276e-05,299.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0001033538355841,299.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,7.633679342688993e-05,299.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0001033538355841,299.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0004902660730294,291.07574462890625,294.1499938964844,293.1499938964844,292.06787109375,292.9115905761719,293.1493225097656,290.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457828175276,1.121775561330196e-08,0.0010457715252414,-0.0284345690160989,0.0,0.6499999761581421,0.0,-0.0103739304468035,60.0,2.5429792404174805,-0.0,-7.45664507917354e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,299.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.21026611328125,0.0,0.0,9.814730583457276e-05,299.8076477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158203125,0.0,0.0,0.0001033538355841,299.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22247314453125,0.0,0.0,7.633679342688993e-05,299.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109680175781,0.0,0.0,0.0001033538355841,299.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20330810546875,0.0,0.0,0.0004902660730294,291.07574462890625,294.1499938964844,293.1499938964844,292.06787109375,292.9115905761719,293.1493225097656,290.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457828175276,1.121775561330196e-08,0.0010457715252414,-0.0284345690160989,0.0,0.6499999761581421,0.0,-0.0103739304468035,60.0,2.5429792404174805,-0.0,-7.45664507917354e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,299.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.842438157647848e-05,299.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,0.0001036456087604,299.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,7.655229273950681e-05,299.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0001036456087604,299.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0004916501347906,291.0716857910156,294.1499938964844,293.1499938964844,292.0367126464844,292.9159240722656,293.1495361328125,290.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487342951819,1.15629319452637e-08,0.001048722770065,-0.029337977990508,0.0,0.6499999761581421,0.0,-0.0105450479313731,60.0,2.4897327423095703,-0.0,-7.498798737515244e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,299.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,9.842438157647848e-05,299.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2111511230469,0.0,0.0,0.0001036456087604,299.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177124023437,0.0,0.0,7.655229273950681e-05,299.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20635986328125,0.0,0.0,0.0001036456087604,299.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19879150390625,0.0,0.0,0.0004916501347906,291.0716857910156,294.1499938964844,293.1499938964844,292.0367126464844,292.9159240722656,293.1495361328125,290.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487342951819,1.15629319452637e-08,0.001048722770065,-0.029337977990508,0.0,0.6499999761581421,0.0,-0.0105450479313731,60.0,2.4897327423095703,-0.0,-7.498798737515244e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,299.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.856581164058298e-05,299.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,0.0001037945476127,299.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21533203125,0.0,0.0,7.666229794267565e-05,299.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.0001037945476127,299.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196533203125,0.0,0.0,0.0004923566593788,291.0696716308594,294.1499938964844,293.1499938964844,292.0211486816406,292.9180908203125,293.1496276855469,290.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502425720915,1.1739131444699067e-08,0.0010502309305593,-0.0297991074621677,0.0,0.6499999761581421,0.0,-0.0106324041262269,60.0,2.462854385375977,-0.0,-7.520362288460093e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,299.6516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010803222656,0.0,0.0,9.871819202089682e-05,299.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.000103955011582,299.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2130126953125,0.0,0.0,7.678081601625308e-05,299.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,0.000103955011582,299.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,0.0004931177827529,291.06768798828125,294.1499938964844,293.1499938964844,292.0055847167969,292.9201965332031,293.149658203125,290.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518652852624,1.1928965371055256e-08,0.0010518534108996,-0.0302958991378545,0.0,0.6499999761581421,0.0,-0.0107265096157789,60.0,2.435978412628174,-0.0,-7.543629010342556e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,299.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.901854355121031e-05,299.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0001042712974594,299.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,7.701442518737167e-05,299.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001042712974594,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004946181434206,291.063720703125,294.1499938964844,293.1499938964844,291.9747009277344,292.9244079589844,293.1497802734375,290.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550641454756,1.2303145169312302e-08,0.0010550519218668,-0.0312750525772571,0.0,0.6499999761581421,0.0,-0.010912001132965,60.0,2.382225513458252,-0.0,-7.58959544100435e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,299.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965637207031,0.0,0.0,9.901854355121031e-05,299.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0001042712974594,299.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.20831298828125,0.0,0.0,7.701442518737167e-05,299.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.197265625,0.0,0.0,0.0001042712974594,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1898803710937,0.0,0.0,0.0004946181434206,291.063720703125,294.1499938964844,293.1499938964844,291.9747009277344,292.9244079589844,293.1497802734375,290.8296813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550641454756,1.2303145169312302e-08,0.0010550519218668,-0.0312750525772571,0.0,0.6499999761581421,0.0,-0.010912001132965,60.0,2.382225513458252,-0.0,-7.58959544100435e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,299.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.934204717865214e-05,299.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0001046119577949,299.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.726603507762775e-05,299.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001046119577949,299.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0004962341045029,291.05987548828125,294.1499938964844,293.1499938964844,291.9441833496094,292.928466796875,293.1498107910156,290.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585115524008,1.2706174778998049e-08,0.0010584987467154,-0.0323296003043651,0.0,0.6499999761581421,0.0,-0.0111118033528327,60.0,2.328829050064087,-0.0,-7.639261667691245e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,299.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,9.934204717865214e-05,299.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1974182128906,0.0,0.0,0.0001046119577949,299.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,7.726603507762775e-05,299.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001046119577949,299.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.185546875,0.0,0.0,0.0004962341045029,291.05987548828125,294.1499938964844,293.1499938964844,291.9441833496094,292.928466796875,293.1498107910156,290.83172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585115524008,1.2706174778998049e-08,0.0010584987467154,-0.0323296003043651,0.0,0.6499999761581421,0.0,-0.0111118033528327,60.0,2.328829050064087,-0.0,-7.639261667691245e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,299.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.965492063201964e-05,299.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0001049414349836,299.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.750938675599173e-05,299.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0001049414349836,299.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0004977969801984,291.0560607910156,294.1499938964844,293.1499938964844,291.91424560546875,292.9325256347656,293.1498718261719,290.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618441738188,1.3095965201159744e-08,0.0010618310188874,-0.0333494059741497,0.0,0.6499999761581421,0.0,-0.0113050350919365,60.0,2.275728225708008,-0.0,-7.687449965487758e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,299.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877136230469,0.0,0.0,9.965492063201964e-05,299.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0001049414349836,299.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1991577148437,0.0,0.0,7.750938675599173e-05,299.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0001049414349836,299.485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0004977969801984,291.0560607910156,294.1499938964844,293.1499938964844,291.91424560546875,292.9325256347656,293.1498718261719,290.8337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618441738188,1.3095965201159744e-08,0.0010618310188874,-0.0333494059741497,0.0,0.6499999761581421,0.0,-0.0113050350919365,60.0,2.275728225708008,-0.0,-7.687449965487758e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,299.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.998647146858276e-05,299.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001052905718097,299.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.7767253969796e-05,299.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001052905718097,299.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0004994531627744,291.05224609375,294.1499938964844,293.1499938964844,291.8851013183594,292.9365539550781,293.14990234375,290.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653773788362,1.3509025009739162e-08,0.0010653638746589,-0.0344299785792827,0.0,0.6499999761581421,0.0,-0.0115098105743527,60.0,2.2226953506469727,-0.0,-7.738680096736061e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
