time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063240,299.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18328857421875,0.0,0.0,9.998647146858276e-05,299.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884460449219,0.0,0.0,0.0001052905718097,299.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,7.7767253969796e-05,299.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839599609375,0.0,0.0,0.0001052905718097,299.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0004994531627744,291.05224609375,294.1499938964844,293.1499938964844,291.8851013183594,292.9365539550781,293.14990234375,290.8358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653773788362,1.3509025009739162e-08,0.0010653638746589,-0.0344299785792827,0.0,0.6499999761581421,0.0,-0.0115098105743527,60.0,2.2226953506469727,-0.0,-7.738680096736061e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,299.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0001001487471512,299.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0001054614476743,299.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923217773437,0.0,0.0,7.789347000652924e-05,299.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0001054614476743,299.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,0.0005002637044526,291.05035400390625,294.1499938964844,293.1499938964844,291.8708801269531,292.9385681152344,293.1499328613281,290.8368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671064956113,1.3711189517096044e-08,0.0010670927586033,-0.0349588058888912,0.0,0.6499999761581421,0.0,-0.0116100329905748,60.0,2.196714401245117,-0.0,-7.763816256556312e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,299.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0001003128709271,299.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840515136719,0.0,0.0,0.0001056342807714,299.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19012451171875,0.0,0.0,7.802111940691248e-05,299.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0001056342807714,299.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.172607421875,0.0,0.0,0.0005010835593566,291.04852294921875,294.1499938964844,293.1499938964844,291.85693359375,292.94049072265625,293.1499328613281,290.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688542388379,1.3915661511987313e-08,0.0010688402689993,-0.0354936346411705,0.0,0.6499999761581421,0.0,-0.0117113944143056,60.0,2.172260046005249,-0.0,-7.789279976577745e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,299.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,0.0001006315360427,299.7954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798400878906,0.0,0.0,0.0001059698552126,299.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1858215332031,0.0,0.0,7.826897490303963e-05,299.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001059698552126,299.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0005026753642596,291.04498291015625,294.1499938964844,293.1499938964844,291.8309631347656,292.9442443847656,293.14996337890625,290.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722496081143,1.4312677265593264e-08,0.0010722352890297,-0.0365320108830928,0.0,0.6499999761581421,0.0,-0.0119082126766443,60.0,2.123669385910034,-0.0,-7.838841753482485e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,299.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0001006448073894,299.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,0.0001059838250512,299.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,7.827929221093655e-05,299.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17529296875,0.0,0.0,0.0001059838250512,299.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0005027416627854,291.0448303222656,294.1499938964844,293.1499938964844,291.82989501953125,292.94439697265625,293.14996337890625,290.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723910527303,1.4329207154162305e-08,0.0010723767336457,-0.0365752391517162,0.0,0.6499999761581421,0.0,-0.0119164073839783,60.0,2.121644973754883,-0.0,-7.84090872230081e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,299.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0001009674815577,299.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0001063236195477,299.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,7.853026181692258e-05,299.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001063236195477,299.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0005043534911237,291.04119873046875,294.1499938964844,293.1499938964844,291.8042297363281,292.9482116699219,293.14996337890625,290.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758283315226,1.4731211805951716e-08,0.001075813663192,-0.0376265384256839,0.0,0.6499999761581421,0.0,-0.0121156955137848,60.0,2.0735158920288086,-0.0,-7.891259201642242e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,299.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0001009674815577,299.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0001063236195477,299.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18121337890625,0.0,0.0,7.853026181692258e-05,299.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001063236195477,299.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0005043534911237,291.04119873046875,294.1499938964844,293.1499938964844,291.8042297363281,292.9482116699219,293.14996337890625,290.8417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758283315226,1.4731211805951716e-08,0.001075813663192,-0.0376265384256839,0.0,0.6499999761581421,0.0,-0.0121156955137848,60.0,2.0735158920288086,-0.0,-7.891259201642242e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,299.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001012931970763,299.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001066666154656,299.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,7.878359610913321e-05,299.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001066666154656,299.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0005059805116616,291.03759765625,294.1499938964844,293.1499938964844,291.78009033203125,292.9520263671875,293.1499938964844,290.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793003020808,1.5137013420485346e-08,0.0010792851680889,-0.0386876426637172,0.0,0.6499999761581421,0.0,-0.0123168770223855,60.0,2.025770664215088,-0.0,-7.94224916944586e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,299.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,0.0001012931970763,299.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1709899902344,0.0,0.0,0.0001066666154656,299.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,7.878359610913321e-05,299.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001066666154656,299.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600036621094,0.0,0.0,0.0005059805116616,291.03759765625,294.1499938964844,293.1499938964844,291.78009033203125,292.9520263671875,293.1499938964844,290.8436889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793003020808,1.5137013420485346e-08,0.0010792851680889,-0.0386876426637172,0.0,0.6499999761581421,0.0,-0.0123168770223855,60.0,2.025770664215088,-0.0,-7.94224916944586e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,299.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001015992384054,299.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001069888894562,299.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,7.902162906248122e-05,299.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0001069888894562,299.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0005075092194601,291.0340576171875,294.1499938964844,293.1499938964844,291.7576599121094,292.9557800292969,293.1499938964844,290.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825586505234,1.5518292428851055e-08,0.0010825430508702,-0.0396845079958438,0.0,0.6499999761581421,0.0,-0.0125058805570006,60.0,1.9815852642059328,-0.0,-7.990306727378994e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,299.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.161865234375,0.0,0.0,0.0001015992384054,299.7903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0001069888894562,299.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,7.902162906248122e-05,299.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625061035156,0.0,0.0,0.0001069888894562,299.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0005075092194601,291.0340576171875,294.1499938964844,293.1499938964844,291.7576599121094,292.9557800292969,293.1499938964844,290.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825586505234,1.5518292428851055e-08,0.0010825430508702,-0.0396845079958438,0.0,0.6499999761581421,0.0,-0.0125058805570006,60.0,1.9815852642059328,-0.0,-7.990306727378994e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,299.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001017510876408,299.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645812988281,0.0,0.0,0.0001071487931767,299.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1702880859375,0.0,0.0,7.913973240647465e-05,299.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.160400390625,0.0,0.0,0.0001071487931767,299.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15380859375,0.0,0.0,0.0005082677234895,291.03228759765625,294.1499938964844,293.1499938964844,291.7471618652344,292.9576416015625,293.1499938964844,290.8465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841763578355,1.5707472655890342e-08,0.001084160641767,-0.0401790849864482,0.0,0.6499999761581421,0.0,-0.0125996656715869,60.0,1.9605152606964111,-0.0,-8.014205832296285e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,299.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001018976909108,299.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624755859375,0.0,0.0,0.0001073031817213,299.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,7.925376121420413e-05,299.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0001073031817213,299.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0005090000922791,291.03057861328125,294.1499938964844,293.1499938964844,291.7371520996094,292.95947265625,293.1499938964844,290.8475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857381857931,1.5890124771544833e-08,0.0010857223533093,-0.040656566619873,0.0,0.6499999761581421,0.0,-0.0126902135089039,60.0,1.940373420715332,-0.0,-8.037313392605938e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,299.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001021847783704,299.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001076054977602,299.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.947705307742581e-05,299.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001076054977602,299.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.000510434154421,291.0271301269531,294.1499938964844,293.1499938964844,291.7187805175781,292.9631042480469,293.1499938964844,290.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887988610193,1.6247794221158074e-08,0.0010887826792895,-0.0415914878249168,0.0,0.6499999761581421,0.0,-0.012867534533143,60.0,1.9010770320892327,-0.0,-8.082659519459413e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,299.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0001021847783704,299.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0001076054977602,299.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,7.947705307742581e-05,299.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001076054977602,299.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.000510434154421,291.0271301269531,294.1499938964844,293.1499938964844,291.7187805175781,292.9631042480469,293.1499938964844,290.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887988610193,1.6247794221158074e-08,0.0010887826792895,-0.0415914878249168,0.0,0.6499999761581421,0.0,-0.012867534533143,60.0,1.9010770320892327,-0.0,-8.082659519459413e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,299.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001024415687425,299.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.000107875901449,299.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,7.967677811393514e-05,299.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.000107875901449,299.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0005117168184369,291.0237731933594,294.1499938964844,293.1499938964844,291.70269775390625,292.9666442871094,293.1499938964844,290.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915328748524,1.6567705429793023e-08,0.0010915163438767,-0.0424276255071163,0.0,0.6499999761581421,0.0,-0.0130261192098259,60.0,1.8669888973236084,-0.0,-8.123326722397908e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,299.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,0.0001024415687425,299.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.000107875901449,299.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,7.967677811393514e-05,299.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.000107875901449,299.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0005117168184369,291.0237731933594,294.1499938964844,293.1499938964844,291.70269775390625,292.9666442871094,293.1499938964844,290.8512268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915328748524,1.6567705429793023e-08,0.0010915163438767,-0.0424276255071163,0.0,0.6499999761581421,0.0,-0.0130261192098259,60.0,1.8669888973236084,-0.0,-8.123326722397908e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,299.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.000102679565316,299.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001081265290849,299.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,7.986188575159758e-05,299.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001081265290849,299.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0005129057099111,291.0204772949219,294.1499938964844,293.1499938964844,291.6891174316406,292.9701232910156,293.1499938964844,290.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940709616988,1.6864216689782552e-08,0.0010940541978925,-0.043202519416809,0.0,0.6499999761581421,0.0,-0.0131731247529387,60.0,1.8367758989334104,-0.0,-8.161109121829213e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,299.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,0.000102679565316,299.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15008544921875,0.0,0.0,0.0001081265290849,299.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,7.986188575159758e-05,299.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001081265290849,299.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13983154296875,0.0,0.0,0.0005129057099111,291.0204772949219,294.1499938964844,293.1499938964844,291.6891174316406,292.9701232910156,293.1499938964844,290.85302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010940709616988,1.6864216689782552e-08,0.0010940541978925,-0.043202519416809,0.0,0.6499999761581421,0.0,-0.0131731247529387,60.0,1.8367758989334104,-0.0,-8.161109121829213e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,299.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0001028939368552,299.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001083522656699,299.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,8.00286143203266e-05,299.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001083522656699,299.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0005139764980413,291.01727294921875,294.1499938964844,293.1499938964844,291.67822265625,292.9735412597656,293.1499938964844,290.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963556123897,1.7131274177017985e-08,0.0010963384993374,-0.0439003780484199,0.0,0.6499999761581421,0.0,-0.0133055206388235,60.0,1.8105369806289675,-0.0,-8.195214462602962e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,299.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,0.0001028939368552,299.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001083522656699,299.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,8.00286143203266e-05,299.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,0.0001083522656699,299.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1359558105469,0.0,0.0,0.0005139764980413,291.01727294921875,294.1499938964844,293.1499938964844,291.67822265625,292.9735412597656,293.1499938964844,290.85479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963556123897,1.7131274177017985e-08,0.0010963384993374,-0.0439003780484199,0.0,0.6499999761581421,0.0,-0.0133055206388235,60.0,1.8105369806289675,-0.0,-8.195214462602962e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,299.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.0001030057101161,299.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0001084699761122,299.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1494140625,0.0,0.0,8.011555473785847e-05,299.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401672363281,0.0,0.0,0.0001084699761122,299.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0005145348259247,291.0156555175781,294.1499938964844,293.1499938964844,291.673828125,292.9752197265625,293.1499938964844,290.8556823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975477052852,1.7270529895085932e-08,0.0010975304758176,-0.0442642420530319,0.0,0.6499999761581421,0.0,-0.0133745614439249,60.0,1.796856164932251,-0.0,-8.213026347902996e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,299.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001030969870043,299.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001085660915123,299.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473693847656,0.0,0.0,8.018654625630006e-05,299.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0001085660915123,299.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0005149908247403,291.0140686035156,294.1499938964844,293.1499938964844,291.6701965332031,292.9769287109375,293.1499938964844,290.8565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985151166096,1.7384238049089618e-08,0.0010984976543113,-0.0445613525807857,0.0,0.6499999761581421,0.0,-0.0134309064596891,60.0,1.7857418060302734,-0.0,-8.227585368558722e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,299.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001032577347359,299.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0001087353739421,299.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,8.031157631194219e-05,299.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001087353739421,299.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0005157937994226,291.01092529296875,294.1499938964844,293.1499938964844,291.6652526855469,292.980224609375,293.1499938964844,290.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002299143001,1.758449030830889e-08,0.0011002123355865,-0.0450845509767532,0.0,0.6499999761581421,0.0,-0.0135301919654011,60.0,1.7672717571258545,-0.0,-8.253255856516264e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,299.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0001032577347359,299.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1381225585937,0.0,0.0,0.0001087353739421,299.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,8.031157631194219e-05,299.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343078613281,0.0,0.0,0.0001087353739421,299.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0005157937994226,291.01092529296875,294.1499938964844,293.1499938964844,291.6652526855469,292.980224609375,293.1499938964844,290.8583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002299143001,1.758449030830889e-08,0.0011002123355865,-0.0450845509767532,0.0,0.6499999761581421,0.0,-0.0135301919654011,60.0,1.7672717571258545,-0.0,-8.253255856516264e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,299.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001033821972669,299.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0001088664357666,299.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,8.040837565204129e-05,299.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001088664357666,299.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0005164155154488,291.00787353515625,294.1499938964844,293.1499938964844,291.6635437011719,292.98345947265625,293.1499938964844,290.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015546042472,1.7739523627824383e-08,0.0011015369091182,-0.0454895794391632,0.0,0.6499999761581421,0.0,-0.0136070419102907,60.0,1.754420042037964,-0.0,-8.27315673745943e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,299.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12994384765625,0.0,0.0,0.0001033821972669,299.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0001088664357666,299.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394348144531,0.0,0.0,8.040837565204129e-05,299.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304931640625,0.0,0.0,0.0001088664357666,299.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0005164155154488,291.00787353515625,294.1499938964844,293.1499938964844,291.6635437011719,292.98345947265625,293.1499938964844,290.8600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015546042472,1.7739523627824383e-08,0.0011015369091182,-0.0454895794391632,0.0,0.6499999761581421,0.0,-0.0136070419102907,60.0,1.754420042037964,-0.0,-8.27315673745943e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,299.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001034858287312,299.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001089755605789,299.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,8.048897871049121e-05,299.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0001089755605789,299.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0005169331561774,291.0049133300781,294.1499938964844,293.1499938964844,291.6635437011719,292.98663330078125,293.1499938964844,290.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026605498045,1.786860615027308e-08,0.0011026427382603,-0.0458267927169799,0.0,0.6499999761581421,0.0,-0.0136710442602634,60.0,1.7444196939468384,-0.0,-8.289745068168487e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,299.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0001034858287312,299.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001089755605789,299.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13555908203125,0.0,0.0,8.048897871049121e-05,299.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0001089755605789,299.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.120849609375,0.0,0.0,0.0005169331561774,291.0049133300781,294.1499938964844,293.1499938964844,291.6635437011719,292.98663330078125,293.1499938964844,290.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026605498045,1.786860615027308e-08,0.0011026427382603,-0.0458267927169799,0.0,0.6499999761581421,0.0,-0.0136710442602634,60.0,1.7444196939468384,-0.0,-8.289745068168487e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,299.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0001035695604514,299.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0001090637379093,299.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,8.055410580709577e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0001090637379093,299.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0005173514364287,291.0019836425781,294.1499938964844,293.1499938964844,291.6635437011719,292.98974609375,293.1499938964844,290.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103552407585,1.797289250760059e-08,0.0011035344796255,-0.0460992269217968,0.0,0.6499999761581421,0.0,-0.0137227438390254,60.0,1.7367562055587769,-0.0,-8.303159404476902e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,299.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224975585937,0.0,0.0,0.0001035695604514,299.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0001090637379093,299.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317443847656,0.0,0.0,8.055410580709577e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.123046875,0.0,0.0,0.0001090637379093,299.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11724853515625,0.0,0.0,0.0005173514364287,291.0019836425781,294.1499938964844,293.1499938964844,291.6635437011719,292.98974609375,293.1499938964844,290.8633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103552407585,1.797289250760059e-08,0.0011035344796255,-0.0460992269217968,0.0,0.6499999761581421,0.0,-0.0137227438390254,60.0,1.7367562055587769,-0.0,-8.303159404476902e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,299.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,0.0001036176254274,299.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12481689453125,0.0,0.0,0.0001091143494704,299.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,8.059148967731744e-05,299.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0001091143494704,299.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0005175914848223,291.0005187988281,294.1499938964844,293.1499938964844,291.6635437011719,292.9913024902344,293.1499938964844,290.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104065682739,1.8032761062158897e-08,0.0011040476383641,-0.0462556108832359,0.0,0.6499999761581421,0.0,-0.0137524288147687,60.0,1.7380112409591677,-0.0,-8.310864529903483e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,299.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,0.0001036511021084,299.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0001091496014851,299.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1279296875,0.0,0.0,8.061752305366099e-05,299.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0001091496014851,299.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0005177587154321,290.99908447265625,294.1499938964844,293.1499938964844,291.6635437011719,292.9928283691406,293.1499938964844,290.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044173734262,1.8074441499038585e-08,0.0011043993290513,-0.0463644936680793,0.0,0.6499999761581421,0.0,-0.0137730687856674,60.0,1.7380316257476809,-0.0,-8.316231969729415e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,299.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0001037043111864,299.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0001092056336347,299.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,8.065890870057046e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0001092056336347,299.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0005180244916118,290.9962463378906,294.1499938964844,293.1499938964844,291.6635437011719,292.995849609375,293.1499938964844,290.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049861786887,1.814069605643453e-08,0.0011049680178985,-0.0465375557541847,0.0,0.6499999761581421,0.0,-0.0138059239834547,60.0,1.7378251552581787,-0.0,-8.324765587985895e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,299.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0001037043111864,299.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,0.0001092056336347,299.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,8.065890870057046e-05,299.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,0.0001092056336347,299.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1100769042969,0.0,0.0,0.0005180244916118,290.9962463378906,294.1499938964844,293.1499938964844,291.6635437011719,292.995849609375,293.1499938964844,290.8665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049861786887,1.814069605643453e-08,0.0011049680178985,-0.0465375557541847,0.0,0.6499999761581421,0.0,-0.0138059239834547,60.0,1.7378251552581787,-0.0,-8.324765587985895e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,299.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.000103734768345,299.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0001092377133318,299.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,8.068259921856225e-05,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0001092377133318,299.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0005181766464374,290.9934997558594,294.1499938964844,293.1499938964844,291.6635437011719,292.9988098144531,293.1499938964844,290.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053105117753,1.8178607064101016e-08,0.0011052923509851,-0.0466365851461887,0.0,0.6499999761581421,0.0,-0.013824719004333,60.0,1.7372562885284424,-0.0,-8.32965127983698e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,299.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.000103734768345,299.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0001092377133318,299.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,8.068259921856225e-05,299.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0001092377133318,299.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0005181766464374,290.9934997558594,294.1499938964844,293.1499938964844,291.6635437011719,292.9988098144531,293.1499938964844,290.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053105117753,1.8178607064101016e-08,0.0011052923509851,-0.0466365851461887,0.0,0.6499999761581421,0.0,-0.013824719004333,60.0,1.7372562885284424,-0.0,-8.32965127983698e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,299.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0001037368710967,299.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0001092399179469,299.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,8.068422903306782e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0001092399179469,299.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0005181871238164,290.9908447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.00164794921875,293.1499938964844,290.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105333562009,1.8181177452447628e-08,0.0011053154012188,-0.0466432943940162,0.0,0.6499999761581421,0.0,-0.0138259986415505,60.0,1.736233830451965,-0.0,-8.329982392751847e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
