time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065520,299.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,0.0001037368710967,299.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0001092399179469,299.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169128417969,0.0,0.0,8.068422903306782e-05,299.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086730957031,0.0,0.0,0.0001092399179469,299.464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031799316406,0.0,0.0,0.0005181871238164,290.9908447265625,294.1499938964844,293.1499938964844,291.6635437011719,293.00164794921875,293.1499938964844,290.8697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105333562009,1.8181177452447628e-08,0.0011053154012188,-0.0466432943940162,0.0,0.6499999761581421,0.0,-0.0138259986415505,60.0,1.736233830451965,-0.0,-8.329982392751847e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,299.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0001037273250403,299.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0001092298698495,299.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,8.067680755630136e-05,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0001092298698495,299.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0005181395099498,290.9882507324219,294.1499938964844,293.1499938964844,291.6635437011719,293.0044250488281,293.1499938964844,290.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052339104935,1.8169245663557376e-08,0.0011052157497033,-0.0466121286153793,0.0,0.6499999761581421,0.0,-0.0138200959190726,60.0,1.7349516153335571,-0.0,-8.328444067728925e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,299.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,0.0001037273250403,299.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0001092298698495,299.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134033203125,0.0,0.0,8.067680755630136e-05,299.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,0.0001092298698495,299.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.099853515625,0.0,0.0,0.0005181395099498,290.9882507324219,294.1499938964844,293.1499938964844,291.6635437011719,293.0044250488281,293.1499938964844,290.8712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052339104935,1.8169245663557376e-08,0.0011052157497033,-0.0466121286153793,0.0,0.6499999761581421,0.0,-0.0138200959190726,60.0,1.7349516153335571,-0.0,-8.328444067728925e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,299.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1030578613281,0.0,0.0,0.0001037310648825,299.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,0.0001092338061425,299.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,8.067971793934703e-05,299.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10357666015625,0.0,0.0,0.0001092338061425,299.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981750488281,0.0,0.0,0.0005181581364013,290.9869689941406,294.1499938964844,293.1499938964844,291.6635437011719,293.0058288574219,293.1499938964844,290.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052750051021,1.817388195490821e-08,0.0011052568443119,-0.0466242358088493,0.0,0.6499999761581421,0.0,-0.0138224009424448,60.0,1.7344121932983398,-0.0,-8.329041634169698e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,299.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001037216570693,299.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0001092239035642,299.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10986328125,0.0,0.0,8.067239832598716e-05,299.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0001092239035642,299.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09649658203125,0.0,0.0,0.0005181111628189,290.98565673828125,294.1499938964844,293.1499938964844,291.6635437011719,293.0072326660156,293.1499938964844,290.8727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051708133891,1.8162129578058745e-08,0.0011051526525989,-0.0465935468673706,0.0,0.6499999761581421,0.0,-0.013816556893289,60.0,1.7338792085647583,-0.0,-8.327527467599793e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,299.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001036714966176,299.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001091710801119,299.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,8.063338464125991e-05,299.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001091710801119,299.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0005178605788387,290.98309326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.010009765625,293.1499938964844,290.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046346044167,1.8099580501029777e-08,0.0011046165600419,-0.0464301630854606,0.0,0.6499999761581421,0.0,-0.0137855429202318,60.0,1.7322176694869995,-0.0,-8.319469202433538e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,299.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09796142578125,0.0,0.0,0.0001036714966176,299.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.101806640625,0.0,0.0,0.0001091710801119,299.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063842773437,0.0,0.0,8.063338464125991e-05,299.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001091710801119,299.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,0.0005178605788387,290.98309326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.010009765625,293.1499938964844,290.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046346044167,1.8099580501029777e-08,0.0011046165600419,-0.0464301630854606,0.0,0.6499999761581421,0.0,-0.0137855429202318,60.0,1.7322176694869995,-0.0,-8.319469202433538e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,299.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0001035962486639,299.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001090918376576,299.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,8.057485683821142e-05,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001090918376576,299.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0005174847319722,290.9806213378906,294.1499938964844,293.1499938964844,291.6635437011719,293.0126953125,293.1499938964844,290.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038322700187,1.800577109634105e-08,0.0011038142256438,-0.0461851134896278,0.0,0.6499999761581421,0.0,-0.0137390363961458,60.0,1.7300701141357422,-0.0,-8.307390686468352e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,299.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0001035962486639,299.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09844970703125,0.0,0.0,0.0001090918376576,299.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029663085937,0.0,0.0,8.057485683821142e-05,299.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001090918376576,299.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0899658203125,0.0,0.0,0.0005174847319722,290.9806213378906,294.1499938964844,293.1499938964844,291.6635437011719,293.0126953125,293.1499938964844,290.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038322700187,1.800577109634105e-08,0.0011038142256438,-0.0461851134896278,0.0,0.6499999761581421,0.0,-0.0137390363961458,60.0,1.7300701141357422,-0.0,-8.307390686468352e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,299.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0001034970264299,299.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0001089873476303,299.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,8.049768803175539e-05,299.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0001089873476303,299.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0005169890937395,290.9782409667969,294.1499938964844,293.1499938964844,291.6635437011719,293.0152893066406,293.1499938964844,290.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027755681425,1.7882092251397808e-08,0.0011027577565982,-0.0458620265126228,0.0,0.6499999761581421,0.0,-0.0136777283623814,60.0,1.727485179901123,-0.0,-8.291479502986476e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,299.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0001034970264299,299.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0001089873476303,299.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,8.049768803175539e-05,299.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919189453125,0.0,0.0,0.0001089873476303,299.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0005169890937395,290.9782409667969,294.1499938964844,293.1499938964844,291.6635437011719,293.0152893066406,293.1499938964844,290.87725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027755681425,1.7882092251397808e-08,0.0011027577565982,-0.0458620265126228,0.0,0.6499999761581421,0.0,-0.0136777283623814,60.0,1.727485179901123,-0.0,-8.291479502986476e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,299.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001033797889249,299.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001088638964574,299.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,8.040649845497683e-05,299.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0001088638964574,299.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.000516403466463,290.9759521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.0177917480469,293.1499938964844,290.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015271302312,1.7735967361431904e-08,0.0011015094351023,-0.0454802885651588,0.0,0.6499999761581421,0.0,-0.0136052938178181,60.0,1.724565863609314,-0.0,-8.272699858480338e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,299.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883178710937,0.0,0.0,0.0001033797889249,299.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0920104980469,0.0,0.0,0.0001088638964574,299.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09637451171875,0.0,0.0,8.040649845497683e-05,299.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,0.0001088638964574,299.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.000516403466463,290.9759521484375,294.1499938964844,293.1499938964844,291.6635437011719,293.0177917480469,293.1499938964844,290.8786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015271302312,1.7735967361431904e-08,0.0011015094351023,-0.0454802885651588,0.0,0.6499999761581421,0.0,-0.0136052938178181,60.0,1.724565863609314,-0.0,-8.272699858480338e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,299.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08673095703125,0.0,0.0,0.0001033285880112,299.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09039306640625,0.0,0.0,0.0001088099743355,299.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947570800781,0.0,0.0,8.03666771389544e-05,299.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0001088099743355,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,0.000516147702001,290.9747619628906,294.1499938964844,293.1499938964844,291.6635437011719,293.0190734863281,293.1499938964844,290.8794250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009823065251,1.767214818926277e-08,0.0011009646113961,-0.0453135594725608,0.0,0.6499999761581421,0.0,-0.0135736614465713,60.0,1.72318696975708,-0.0,-8.264505169108818e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,299.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,0.0001032683867379,299.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887756347656,0.0,0.0,0.0001087465789169,299.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,8.031985635170713e-05,299.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001087465789169,299.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08062744140625,0.0,0.0,0.000515846943017,290.9736022949219,294.1499938964844,293.1499938964844,291.6635437011719,293.0203552246094,293.1499938964844,290.8801574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003363179042,1.759710777093915e-08,0.0011003187391906,-0.045117512345314,0.0,0.6499999761581421,0.0,-0.0135364383459091,60.0,1.721715807914734,-0.0,-8.254874472868323e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,299.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,0.0001031381252687,299.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001086094125639,299.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,8.021853864192963e-05,299.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,0.0001086094125639,299.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0005151962977834,290.9713439941406,294.1499938964844,293.1499938964844,291.6635437011719,293.0228271484375,293.1499938964844,290.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989499278366,1.7434759413959e-08,0.0010989324655383,-0.0446933470666408,0.0,0.6499999761581421,0.0,-0.0134559655562043,60.0,1.7185921669006348,-0.0,-8.23405770233876e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,299.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,0.0001031381252687,299.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001086094125639,299.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08990478515625,0.0,0.0,8.021853864192963e-05,299.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08251953125,0.0,0.0,0.0001086094125639,299.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0005151962977834,290.9713439941406,294.1499938964844,293.1499938964844,291.6635437011719,293.0228271484375,293.1499938964844,290.881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989499278366,1.7434759413959e-08,0.0010989324655383,-0.0446933470666408,0.0,0.6499999761581421,0.0,-0.0134559655562043,60.0,1.7185921669006348,-0.0,-8.23405770233876e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,299.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.000102991994936,299.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0001084555333363,299.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,8.010488818399608e-05,299.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0001084555333363,299.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0005144663737155,290.9691467285156,294.1499938964844,293.1499938964844,291.6635437011719,293.0252380371094,293.1499938964844,290.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973927564918,1.725263665264265e-08,0.0010973755270242,-0.0442174933850765,0.0,0.6499999761581421,0.0,-0.0133656812831759,60.0,1.7152060270309448,-0.0,-8.210736268665644e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,299.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.000102991994936,299.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0825500488281,0.0,0.0,0.0001084555333363,299.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867614746094,0.0,0.0,8.010488818399608e-05,299.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794677734375,0.0,0.0,0.0001084555333363,299.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0005144663737155,290.9691467285156,294.1499938964844,293.1499938964844,291.6635437011719,293.0252380371094,293.1499938964844,290.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973927564918,1.725263665264265e-08,0.0010973755270242,-0.0442174933850765,0.0,0.6499999761581421,0.0,-0.0133656812831759,60.0,1.7152060270309448,-0.0,-8.210736268665644e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,299.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001028268816298,299.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0001082816597772,299.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,7.997646025614813e-05,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0001082816597772,299.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0005136415711604,290.9670715332031,294.1499938964844,293.1499938964844,291.6635437011719,293.027587890625,293.1499938964844,290.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956338373944,1.7046856370939167e-08,0.0010956168407574,-0.0436797887086868,0.0,0.6499999761581421,0.0,-0.0132636725902557,60.0,1.7115124464035034,-0.0,-8.184425581703182e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,299.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0760803222656,0.0,0.0,0.0001028268816298,299.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795593261719,0.0,0.0,0.0001082816597772,299.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,7.997646025614813e-05,299.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0001082816597772,299.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0005136415711604,290.9670715332031,294.1499938964844,293.1499938964844,291.6635437011719,293.027587890625,293.1499938964844,290.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956338373944,1.7046856370939167e-08,0.0010956168407574,-0.0436797887086868,0.0,0.6499999761581421,0.0,-0.0132636725902557,60.0,1.7115124464035034,-0.0,-8.184425581703182e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,299.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.000102650046756,299.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.000108095446194,299.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,7.983892282936722e-05,299.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.000108095446194,299.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.000512758269906,290.9650573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.02984619140625,293.1499938964844,290.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937505867332,1.6826479765086333e-08,0.0010937337065115,-0.0431038998067379,0.0,0.6499999761581421,0.0,-0.0131544284522533,60.0,1.7076084613800049,-0.0,-8.156295194794438e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,299.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732116699219,0.0,0.0,0.000102650046756,299.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07666015625,0.0,0.0,0.000108095446194,299.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,7.983892282936722e-05,299.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736694335937,0.0,0.0,0.000108095446194,299.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.000512758269906,290.9650573730469,294.1499938964844,293.1499938964844,291.6635437011719,293.02984619140625,293.1499938964844,290.8857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937505867332,1.6826479765086333e-08,0.0010937337065115,-0.0431038998067379,0.0,0.6499999761581421,0.0,-0.0131544284522533,60.0,1.7076084613800049,-0.0,-8.156295194794438e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,299.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717468261719,0.0,0.0,0.0001025648452923,299.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751647949219,0.0,0.0,0.0001080057190847,299.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,7.977265340741724e-05,299.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0001080057190847,299.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675048828125,0.0,0.0,0.0005123326554894,290.9640197753906,294.1499938964844,293.1499938964844,291.6635437011719,293.0309753417969,293.1499938964844,290.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928427800536,1.6720292705940665e-08,0.0010928260162472,-0.0428263954818248,0.0,0.6499999761581421,0.0,-0.0131017882376909,60.0,1.7057292461395264,-0.0,-8.142757934592738e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,299.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703125,0.0,0.0,0.0001024673329084,299.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736999511719,0.0,0.0,0.0001079030334949,299.8627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,7.96968161012046e-05,299.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0001079030334949,299.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06610107421875,0.0,0.0,0.0005118455155752,290.9629821777344,294.1499938964844,293.1499938964844,291.6635437011719,293.0321350097656,293.1499938964844,290.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091799349524,1.6598766805486775e-08,0.0010917828185483,-0.0425088033080101,0.0,0.6499999761581421,0.0,-0.0130415223538875,60.0,1.7036973237991333,-0.0,-8.127280182179676e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,299.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0001022679934976,299.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0001076931221177,299.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,7.954177272040397e-05,299.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.0001076931221177,299.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0005108498153276,290.96099853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.03436279296875,293.1499938964844,290.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896770982071,1.635034507785349e-08,0.0010896608000621,-0.0418595261871814,0.0,0.6499999761581421,0.0,-0.0129183800891041,60.0,1.6995114088058472,-0.0,-8.09568447834863e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,299.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0001022679934976,299.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0708312988281,0.0,0.0,0.0001076931221177,299.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,7.954177272040397e-05,299.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679016113281,0.0,0.0,0.0001076931221177,299.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0005108498153276,290.96099853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.03436279296875,293.1499938964844,290.8885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896770982071,1.635034507785349e-08,0.0010896608000621,-0.0418595261871814,0.0,0.6499999761581421,0.0,-0.0129183800891041,60.0,1.6995114088058472,-0.0,-8.09568447834863e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,299.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001020608542603,299.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0001074749961844,299.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,7.938066846691072e-05,299.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0001074749961844,299.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0005098151159472,290.9590759277344,294.1499938964844,293.1499938964844,291.6635437011719,293.0365295410156,293.1499938964844,290.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874683503061,1.6092212007379203e-08,0.0010874522849917,-0.0411848202347755,0.0,0.6499999761581421,0.0,-0.0127904061228036,60.0,1.6951148509979248,-0.0,-8.062918510631789e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,299.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001020608542603,299.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0001074749961844,299.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07196044921875,0.0,0.0,7.938066846691072e-05,299.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.0001074749961844,299.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0005098151159472,290.9590759277344,294.1499938964844,293.1499938964844,291.6635437011719,293.0365295410156,293.1499938964844,290.889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874683503061,1.6092212007379203e-08,0.0010874522849917,-0.0411848202347755,0.0,0.6499999761581421,0.0,-0.0127904061228036,60.0,1.6951148509979248,-0.0,-8.062918510631789e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,299.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001018736656988,299.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0001072778686648,299.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,7.92350692790933e-05,299.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0001072778686648,299.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0005088800098747,290.95733642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.0385437011719,293.1499938964844,290.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854736901819,1.5858930169088126e-08,0.0010854578576982,-0.0405750162899494,0.0,0.6499999761581421,0.0,-0.0126747600734233,60.0,1.6909995079040527,-0.0,-8.033364196080583e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,299.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621032714844,0.0,0.0,0.0001018736656988,299.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0001072778686648,299.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,7.92350692790933e-05,299.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625305175781,0.0,0.0,0.0001072778686648,299.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0005088800098747,290.95733642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.0385437011719,293.1499938964844,290.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854736901819,1.5858930169088126e-08,0.0010854578576982,-0.0405750162899494,0.0,0.6499999761581421,0.0,-0.0126747600734233,60.0,1.6909995079040527,-0.0,-8.033364196080583e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,299.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0001016723836073,299.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0001070659127435,299.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,7.907851977506652e-05,299.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0001070659127435,299.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0005078745889477,290.95556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.04058837890625,293.1499938964844,290.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833293199539,1.5608094372510095e-08,0.0010833137203007,-0.0399192832410335,0.0,0.6499999761581421,0.0,-0.012550413608551,60.0,1.6868314743041992,-0.0,-8.001646989441724e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,299.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0594787597656,0.0,0.0,0.0001016723836073,299.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627136230469,0.0,0.0,0.0001070659127435,299.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665588378906,0.0,0.0,7.907851977506652e-05,299.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0001070659127435,299.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.05548095703125,0.0,0.0,0.0005078745889477,290.95556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.04058837890625,293.1499938964844,290.892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833293199539,1.5608094372510095e-08,0.0010833137203007,-0.0399192832410335,0.0,0.6499999761581421,0.0,-0.012550413608551,60.0,1.6868314743041992,-0.0,-8.001646989441724e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,299.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,0.0001015643429127,299.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0001069521385943,299.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,7.899448974058032e-05,299.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585632324219,0.0,0.0,0.0001069521385943,299.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541687011719,0.0,0.0,0.0005073348875157,290.95465087890625,294.1499938964844,293.1499938964844,291.6635437011719,293.0416259765625,293.1499938964844,290.89324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821777395904,1.5473455405867753e-08,0.0010821622563526,-0.0395672880113124,0.0,0.6499999761581421,0.0,-0.0124836666509509,60.0,1.684601068496704,-0.0,-7.9846479650314e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,299.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001014740118989,299.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599975585937,0.0,0.0,0.0001068570200004,299.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638122558594,0.0,0.0,7.892423309385777e-05,299.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0572509765625,0.0,0.0,0.0001068570200004,299.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528869628906,0.0,0.0,0.000506883719936,290.9537658691406,294.1499938964844,293.1499938964844,291.6635437011719,293.04266357421875,293.1499938964844,290.8939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812156833708,1.5360887672954966e-08,0.0010812003165483,-0.0392729826271534,0.0,0.6499999761581421,0.0,-0.0124278655275702,60.0,1.6824785470962524,-0.0,-7.970449189542705e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,299.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0001013109795167,299.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001066853365045,299.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,7.879742770455778e-05,299.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,0.0001066853365045,299.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0005060693365521,290.9520263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.044677734375,293.1499938964844,290.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794767877086,1.5157711530378037e-08,0.0010794615373015,-0.0387417636811733,0.0,0.6499999761581421,0.0,-0.0123271346092224,60.0,1.6785670518875122,-0.0,-7.944854019115155e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,299.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542297363281,0.0,0.0,0.0001013109795167,299.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001066853365045,299.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,7.879742770455778e-05,299.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546569824219,0.0,0.0,0.0001066853365045,299.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0005060693365521,290.9520263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.044677734375,293.1499938964844,290.8952331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794767877086,1.5157711530378037e-08,0.0010794615373015,-0.0387417636811733,0.0,0.6499999761581421,0.0,-0.0123271346092224,60.0,1.6785670518875122,-0.0,-7.944854019115155e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,299.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0001011825515888,299.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0001065500982804,299.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,7.869754335843027e-05,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001065500982804,299.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0005054278299212,290.95037841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.04656982421875,293.1499938964844,290.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010781083256006,1.4997660002791235e-08,0.0010780933080241,-0.0383232720196247,0.0,0.6499999761581421,0.0,-0.0122477915138006,60.0,1.675331473350525,-0.0,-7.924720790697395e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
