time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067800,299.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0001011825515888,299.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0001065500982804,299.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,7.869754335843027e-05,299.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001065500982804,299.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0005054278299212,290.95037841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.04656982421875,293.1499938964844,290.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010781083256006,1.4997660002791235e-08,0.0010780933080241,-0.0383232720196247,0.0,0.6499999761581421,0.0,-0.0122477915138006,60.0,1.675331473350525,-0.0,-7.924720790697395e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,299.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001010477935778,299.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.000106408195279,299.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,7.859273318899795e-05,299.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.000106408195279,299.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0005047546583227,290.9487609863281,294.1499938964844,293.1499938964844,291.6635437011719,293.0484924316406,293.1499938964844,290.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766736231744,1.4829718786302236e-08,0.0010766587220132,-0.0378841310739517,0.0,0.6499999761581421,0.0,-0.012164544314146,60.0,1.6721808910369873,-0.0,-7.903621934701732e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,299.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492858886719,0.0,0.0,0.0001010477935778,299.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523376464844,0.0,0.0,0.000106408195279,299.85455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559997558594,0.0,0.0,7.859273318899795e-05,299.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.000106408195279,299.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04547119140625,0.0,0.0,0.0005047546583227,290.9487609863281,294.1499938964844,293.1499938964844,291.6635437011719,293.0484924316406,293.1499938964844,290.8978576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766736231744,1.4829718786302236e-08,0.0010766587220132,-0.0378841310739517,0.0,0.6499999761581421,0.0,-0.012164544314146,60.0,1.6721808910369873,-0.0,-7.903621934701732e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,299.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0001009529296425,299.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.000106308296381,299.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,7.851894770283252e-05,299.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.000106308296381,299.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0005042807897552,290.9472045898437,294.1499938964844,293.1499938964844,291.6635437011719,293.0503234863281,293.1499938964844,290.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756618576124,1.4711481810536498e-08,0.0010756471892818,-0.0375749468803405,0.0,0.6499999761581421,0.0,-0.0121059259399771,60.0,1.6694554090499878,-0.0,-7.88878438129359e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,299.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0001009529296425,299.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498962402344,0.0,0.0,0.000106308296381,299.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0534973144531,0.0,0.0,7.851894770283252e-05,299.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472717285156,0.0,0.0,0.000106308296381,299.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0431213378906,0.0,0.0,0.0005042807897552,290.9472045898437,294.1499938964844,293.1499938964844,291.6635437011719,293.0503234863281,293.1499938964844,290.8991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756618576124,1.4711481810536498e-08,0.0010756471892818,-0.0375749468803405,0.0,0.6499999761581421,0.0,-0.0121059259399771,60.0,1.6694554090499878,-0.0,-7.88878438129359e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,299.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.045654296875,0.0,0.0,0.0001008922190521,299.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04864501953125,0.0,0.0,0.0001062443625414,299.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,7.847172673791647e-05,299.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.0001062443625414,299.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419311523437,0.0,0.0,0.0005039775278419,290.9464111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.05126953125,293.1499938964844,290.8998107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750154033303,1.4635819667319085e-08,0.001075000851415,-0.0373770855367183,0.0,0.6499999761581421,0.0,-0.0120684197172522,60.0,1.6679714918136597,-0.0,-7.879296504142985e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,299.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.04443359375,0.0,0.0,0.0001008561303024,299.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04742431640625,0.0,0.0,0.0001062063674908,299.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05096435546875,0.0,0.0,7.844365609344095e-05,299.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0001062063674908,299.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0407409667969,0.0,0.0,0.000503797258716,290.94561767578125,294.1499938964844,293.1499938964844,291.6635437011719,293.0522155761719,293.1499938964844,290.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074630417861,1.4590841423967053e-08,0.0010746157495304,-0.0372594632208347,0.0,0.6499999761581421,0.0,-0.0120461201295256,60.0,1.6665632724761963,-0.0,-7.8736597686202e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,299.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001008109247777,299.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.0001061587536241,299.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,7.84084913902916e-05,299.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001061587536241,299.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0005035714129917,290.944091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.0540466308594,293.1499938964844,290.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741468286141,1.4534474956917622e-08,0.0010741322766989,-0.0371120609343051,0.0,0.6499999761581421,0.0,-0.0120181692764163,60.0,1.664403200149536,-0.0,-7.866598394912216e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,299.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04205322265625,0.0,0.0,0.0001008109247777,299.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.0001061587536241,299.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,7.84084913902916e-05,299.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0424194335937,0.0,0.0,0.0001061587536241,299.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03839111328125,0.0,0.0,0.0005035714129917,290.944091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.0540466308594,293.1499938964844,290.9017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741468286141,1.4534474956917622e-08,0.0010741322766989,-0.0371120609343051,0.0,0.6499999761581421,0.0,-0.0120181692764163,60.0,1.664403200149536,-0.0,-7.866598394912216e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,299.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0001008012259262,299.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0001061485454556,299.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,7.840095349820331e-05,299.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0001061485454556,299.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0005035229842178,290.9425964355469,294.1499938964844,293.1499938964844,291.6635437011719,293.05584716796875,293.1499938964844,290.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740434518083,1.4522361091451332e-08,0.0010740290163084,-0.037080381065607,0.0,0.6499999761581421,0.0,-0.0120121650397777,60.0,1.6629809141159058,-0.0,-7.865080675628634e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,299.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397033691406,0.0,0.0,0.0001008012259262,299.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,0.0001061485454556,299.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,7.840095349820331e-05,299.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400695800781,0.0,0.0,0.0001061485454556,299.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,0.0005035229842178,290.9425964355469,294.1499938964844,293.1499938964844,291.6635437011719,293.05584716796875,293.1499938964844,290.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740434518083,1.4522361091451332e-08,0.0010740290163084,-0.037080381065607,0.0,0.6499999761581421,0.0,-0.0120121650397777,60.0,1.6629809141159058,-0.0,-7.865080675628634e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,299.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0001008210456348,299.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.000106169412902,299.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,7.841636397643015e-05,299.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.000106169412902,299.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.000503621995449,290.9411926269531,294.1499938964844,293.1499938964844,291.6635437011719,293.0575561523437,293.1499938964844,290.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742538142949,1.4547025806166404e-08,0.0010742392623797,-0.0371448844671249,0.0,0.6499999761581421,0.0,-0.0120243895798921,60.0,1.6621099710464478,-0.0,-7.868170115443719e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,299.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374450683594,0.0,0.0,0.0001008210456348,299.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.000106169412902,299.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,7.841636397643015e-05,299.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.000106169412902,299.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.000503621995449,290.9411926269531,294.1499938964844,293.1499938964844,291.6635437011719,293.0575561523437,293.1499938964844,290.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742538142949,1.4547025806166404e-08,0.0010742392623797,-0.0371448844671249,0.0,0.6499999761581421,0.0,-0.0120243895798921,60.0,1.6621099710464478,-0.0,-7.868170115443719e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,299.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0001008564941002,299.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.0001062067458406,299.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,7.84439398557879e-05,299.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001062067458406,299.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0005037990631535,290.9398193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.05926513671875,293.1499938964844,290.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746316984295,1.4591170938160758e-08,0.0010746171465143,-0.0372603274881839,0.0,0.6499999761581421,0.0,-0.0120462765917181,60.0,1.6616344451904297,-0.0,-7.873700980098874e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,299.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0001008564941002,299.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380554199219,0.0,0.0,0.0001062067458406,299.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414123535156,0.0,0.0,7.84439398557879e-05,299.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355834960937,0.0,0.0,0.0001062067458406,299.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317077636719,0.0,0.0,0.0005037990631535,290.9398193359375,294.1499938964844,293.1499938964844,291.6635437011719,293.05926513671875,293.1499938964844,290.90557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746316984295,1.4591170938160758e-08,0.0010746171465143,-0.0372603274881839,0.0,0.6499999761581421,0.0,-0.0120462765917181,60.0,1.6616344451904297,-0.0,-7.873700980098874e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,299.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,0.0001008653198368,299.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0368957519531,0.0,0.0,0.0001062160372384,299.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,7.845080108381808e-05,299.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.0001062160372384,299.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0005038431263528,290.9391174316406,294.1499938964844,293.1499938964844,291.6635437011719,293.06011962890625,293.1499938964844,290.9062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747258784249,1.4602147935249832e-08,0.0010747112100943,-0.0372890345752239,0.0,0.6499999761581421,0.0,-0.0120517192408442,60.0,1.661270022392273,-0.0,-7.875076590835307e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,299.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0001009002298815,299.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0001062528026523,299.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,7.847796223359182e-05,299.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0001062528026523,299.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.029541015625,0.0,0.0,0.0005040175747126,290.9384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.0609436035156,293.1499938964844,290.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750977089628,1.4645636703392029e-08,0.0010750830406323,-0.037402756512165,0.0,0.6499999761581421,0.0,-0.012073278427124,60.0,1.66125750541687,-0.0,-7.880527874704057e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,299.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0001009713232633,299.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.0001063276649801,299.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,7.8533252235502e-05,299.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001063276649801,299.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0005043726414442,290.9371643066406,294.1499938964844,293.1499938964844,291.6635437011719,293.0625915527344,293.1499938964844,290.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758542921394,1.4734185427300872e-08,0.0010758395073935,-0.0376343168318271,0.0,0.6499999761581421,0.0,-0.0121171716600656,60.0,1.6612402200698853,-0.0,-7.891632236578516e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,299.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308532714844,0.0,0.0,0.0001009713232633,299.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0335998535156,0.0,0.0,0.0001063276649801,299.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,7.8533252235502e-05,299.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0311889648437,0.0,0.0,0.0001063276649801,299.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,0.0005043726414442,290.9371643066406,294.1499938964844,293.1499938964844,291.6635437011719,293.0625915527344,293.1499938964844,290.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758542921394,1.4734185427300872e-08,0.0010758395073935,-0.0376343168318271,0.0,0.6499999761581421,0.0,-0.0121171716600656,60.0,1.6612402200698853,-0.0,-7.891632236578516e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,299.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0001010555133689,299.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001064163152477,299.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,7.859872857807204e-05,299.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0001064163152477,299.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0005047931917943,290.9358825683594,294.1499938964844,293.1499938964844,291.6635437011719,293.064208984375,293.1499938964844,290.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767508065328,1.4839052653314866e-08,0.0010767360217869,-0.0379085391759872,0.0,0.6499999761581421,0.0,-0.0121691580861806,60.0,1.661527156829834,-0.0,-7.904793619673e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,299.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0287170410156,0.0,0.0,0.0001010555133689,299.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03143310546875,0.0,0.0,0.0001064163152477,299.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,7.859872857807204e-05,299.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0001064163152477,299.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0253601074219,0.0,0.0,0.0005047931917943,290.9358825683594,294.1499938964844,293.1499938964844,291.6635437011719,293.064208984375,293.1499938964844,290.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767508065328,1.4839052653314866e-08,0.0010767360217869,-0.0379085391759872,0.0,0.6499999761581421,0.0,-0.0121691580861806,60.0,1.661527156829834,-0.0,-7.904793619673e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,299.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0001011515196296,299.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001065174146788,299.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,7.86734017310664e-05,299.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0001065174146788,299.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0005052727647125,290.9346618652344,294.1499938964844,293.1499938964844,291.6635437011719,293.0657958984375,293.1499938964844,290.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077773515135,1.495864943024117e-08,0.0010777586139738,-0.0382212661206722,0.0,0.6499999761581421,0.0,-0.0122284470126032,60.0,1.6620328426361084,-0.0,-7.919817335277912e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,299.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0266418457031,0.0,0.0,0.0001011515196296,299.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,0.0001065174146788,299.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,7.86734017310664e-05,299.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269775390625,0.0,0.0,0.0001065174146788,299.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0232849121094,0.0,0.0,0.0005052727647125,290.9346618652344,294.1499938964844,293.1499938964844,291.6635437011719,293.0657958984375,293.1499938964844,290.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077773515135,1.495864943024117e-08,0.0010777586139738,-0.0382212661206722,0.0,0.6499999761581421,0.0,-0.0122284470126032,60.0,1.6620328426361084,-0.0,-7.919817335277912e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,299.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0001012584471027,299.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001066300246748,299.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,7.875657320255414e-05,299.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0001066300246748,299.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0005058069364167,290.9334411621094,294.1499938964844,293.1499938964844,291.6635437011719,293.0673522949219,293.1499938964844,290.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789125226438,1.509186020598463e-08,0.0010788975050672,-0.0385695807635784,0.0,0.6499999761581421,0.0,-0.0122944843024015,60.0,1.6627213954925537,-0.0,-7.936567669730722e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,299.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0001012584471027,299.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001066300246748,299.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,7.875657320255414e-05,299.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,0.0001066300246748,299.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212707519531,0.0,0.0,0.0005058069364167,290.9334411621094,294.1499938964844,293.1499938964844,291.6635437011719,293.0673522949219,293.1499938964844,290.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789125226438,1.509186020598463e-08,0.0010788975050672,-0.0385695807635784,0.0,0.6499999761581421,0.0,-0.0122944843024015,60.0,1.6627213954925537,-0.0,-7.936567669730722e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,299.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,0.0001013132277876,299.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001066877084667,299.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.029296875,0.0,0.0,7.87991812103428e-05,299.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238647460937,0.0,0.0,0.0001066877084667,299.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.020263671875,0.0,0.0,0.0005060805706307,290.9328308105469,294.1499938964844,293.1499938964844,291.6635437011719,293.0681457519531,293.1499938964844,290.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794977424666,1.5160104283040713e-08,0.0010794826084747,-0.0387480184435844,0.0,0.6499999761581421,0.0,-0.0123283239081501,60.0,1.6630830764770508,-0.0,-7.945155289235117e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,299.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001013754445011,299.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0251159667969,0.0,0.0,0.000106753228465,299.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282287597656,0.0,0.0,7.884756632847711e-05,299.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,0.000106753228465,299.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0005063913413323,290.9322509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.06890869140625,293.1499938964844,290.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801599128171,1.5237608508300582e-08,0.00108014466241,-0.0389506667852401,0.0,0.6499999761581421,0.0,-0.0123667428269982,60.0,1.6635798215866089,-0.0,-7.954914593710782e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,299.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,0.0001014998051687,299.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001068841811502,299.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,7.894429290900007e-05,299.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001068841811502,299.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0005070125334896,290.9310913085937,294.1499938964844,293.1499938964844,291.6635437011719,293.0704345703125,293.1499938964844,290.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814837878569,1.5392533470048875e-08,0.0010814683046191,-0.0393557250499725,0.0,0.6499999761581421,0.0,-0.0124435406178236,60.0,1.6645686626434326,-0.0,-7.97444030808947e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,299.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0204772949219,0.0,0.0,0.0001014998051687,299.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0230712890625,0.0,0.0,0.0001068841811502,299.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,7.894429290900007e-05,299.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02081298828125,0.0,0.0,0.0001068841811502,299.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0005070125334896,290.9310913085937,294.1499938964844,293.1499938964844,291.6635437011719,293.0704345703125,293.1499938964844,290.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814837878569,1.5392533470048875e-08,0.0010814683046191,-0.0393557250499725,0.0,0.6499999761581421,0.0,-0.0124435406178236,60.0,1.6645686626434326,-0.0,-7.97444030808947e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,299.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001016393434838,299.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001070311263902,299.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,7.905282109277323e-05,299.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0001070311263902,299.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.000507709570229,290.9299621582031,294.1499938964844,293.1499938964844,291.6635437011719,293.0719299316406,293.1499938964844,290.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082970877178,1.556637485577994e-08,0.0010829552775248,-0.0398102179169654,0.0,0.6499999761581421,0.0,-0.0125297233462333,60.0,1.665827989578247,-0.0,-7.996377604513327e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,299.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185241699219,0.0,0.0,0.0001016393434838,299.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,0.0001070311263902,299.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,7.905282109277323e-05,299.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0188293457031,0.0,0.0,0.0001070311263902,299.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,0.000507709570229,290.9299621582031,294.1499938964844,293.1499938964844,291.6635437011719,293.0719299316406,293.1499938964844,290.91558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082970877178,1.556637485577994e-08,0.0010829552775248,-0.0398102179169654,0.0,0.6499999761581421,0.0,-0.0125297233462333,60.0,1.665827989578247,-0.0,-7.996377604513327e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,299.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0001017775866785,299.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0001071766964741,299.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,7.916034519439563e-05,299.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001071766964741,299.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0005084001459181,290.9288635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.07342529296875,293.1499938964844,290.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844428325071,1.5738596204073474e-08,0.0010844271164387,-0.0402604490518569,0.0,0.6499999761581421,0.0,-0.0126150967553257,60.0,1.6671035289764404,-0.0,-8.018140817966923e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,299.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0001017775866785,299.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01904296875,0.0,0.0,0.0001071766964741,299.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02203369140625,0.0,0.0,7.916034519439563e-05,299.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,0.0001071766964741,299.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.013427734375,0.0,0.0,0.0005084001459181,290.9288635253906,294.1499938964844,293.1499938964844,291.6635437011719,293.07342529296875,293.1499938964844,290.9168395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844428325071,1.5738596204073474e-08,0.0010844271164387,-0.0402604490518569,0.0,0.6499999761581421,0.0,-0.0126150967553257,60.0,1.6671035289764404,-0.0,-8.018140817966923e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,299.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0001019295013975,299.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0001073366729542,299.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,7.927849947009236e-05,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0001073366729542,299.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0005091589991934,290.92779541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.0748596191406,293.1499938964844,290.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860621696338,1.5927861696241052e-08,0.0010860462207347,-0.040755208581686,0.0,0.6499999761581421,0.0,-0.0127089265733957,60.0,1.6685760021209717,-0.0,-8.042091792503926e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,299.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146484375,0.0,0.0,0.0001019295013975,299.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.01708984375,0.0,0.0,0.0001073366729542,299.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0200500488281,0.0,0.0,7.927849947009236e-05,299.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01495361328125,0.0,0.0,0.0001073366729542,299.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,0.0005091589991934,290.92779541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.0748596191406,293.1499938964844,290.9180603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860621696338,1.5927861696241052e-08,0.0010860462207347,-0.040755208581686,0.0,0.6499999761581421,0.0,-0.0127089265733957,60.0,1.6685760021209717,-0.0,-8.042091792503926e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,299.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,0.0001020054114633,299.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0161437988281,0.0,0.0,0.0001074166139005,299.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0190734863281,0.0,0.0,7.933754386613145e-05,299.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,0.0001074166139005,299.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106201171875,0.0,0.0,0.0005095381638966,290.9272766113281,294.1499938964844,293.1499938964844,291.6635437011719,293.0755615234375,293.1499938964844,290.918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868712561205,1.6022431381657043e-08,0.001086855190806,-0.0410024188458919,0.0,0.6499999761581421,0.0,-0.012755811214447,60.0,1.669338941574097,-0.0,-8.054072964114314e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,299.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.01275634765625,0.0,0.0,0.0001020831623463,299.72320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01519775390625,0.0,0.0,0.0001074984829756,299.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180969238281,0.0,0.0,7.939801434986293e-05,299.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130615234375,0.0,0.0,0.0001074984829756,299.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0097351074219,0.0,0.0,0.0005099265254102,290.9267883300781,294.1499938964844,293.1499938964844,291.6635437011719,293.0762634277344,293.1499938964844,290.9193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876994347199,1.6119296120109542e-08,0.0010876832529902,-0.0412556156516075,0.0,0.6499999761581421,0.0,-0.0128038302063941,60.0,1.6701301336288452,-0.0,-8.066353274216453e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,299.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0001022408614517,299.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0001076645494322,299.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,7.952067244332284e-05,299.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0001076645494322,299.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.000510714307893,290.92578125,294.1499938964844,293.1499938964844,291.6635437011719,293.0776672363281,293.1499938964844,290.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893788421526,1.6315766515617725e-08,0.0010893625440075,-0.0417691506445407,0.0,0.6499999761581421,0.0,-0.0129012251272797,60.0,1.6717467308044434,-0.0,-8.091291192613428e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
