time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070080,299.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0108947753906,0.0,0.0,0.0001022408614517,299.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0133056640625,0.0,0.0,0.0001076645494322,299.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01617431640625,0.0,0.0,7.952067244332284e-05,299.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01123046875,0.0,0.0,0.0001076645494322,299.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0079040527344,0.0,0.0,0.000510714307893,290.92578125,294.1499938964844,293.1499938964844,291.6635437011719,293.0776672363281,293.1499938964844,290.9205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893788421526,1.6315766515617725e-08,0.0010893625440075,-0.0417691506445407,0.0,0.6499999761581421,0.0,-0.0129012251272797,60.0,1.6717467308044434,-0.0,-8.091291192613428e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,299.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001024012381094,299.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001078334389603,299.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,7.96454114606604e-05,299.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0001078334389603,299.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0005115154199302,290.92486572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.0790100097656,293.1499938964844,290.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910875862464,1.6515574685627143e-08,0.0010910710552707,-0.0422913767397403,0.0,0.6499999761581421,0.0,-0.0130002778023481,60.0,1.673426866531372,-0.0,-8.116692384874113e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,299.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001024012381094,299.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115051269531,0.0,0.0,0.0001078334389603,299.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01434326171875,0.0,0.0,7.96454114606604e-05,299.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0094299316406,0.0,0.0,0.0001078334389603,299.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00616455078125,0.0,0.0,0.0005115154199302,290.92486572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.0790100097656,293.1499938964844,290.9217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010910875862464,1.6515574685627143e-08,0.0010910710552707,-0.0422913767397403,0.0,0.6499999761581421,0.0,-0.0130002778023481,60.0,1.673426866531372,-0.0,-8.116692384874113e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,299.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0001025658348225,299.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0001080067668226,299.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,7.977343193488196e-05,299.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0001080067668226,299.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0005123376031406,290.9239196777344,294.1499938964844,293.1499938964844,291.6635437011719,293.0803527832031,293.1499938964844,290.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928417323157,1.6720639095524348e-08,0.0010928249685093,-0.042827308177948,0.0,0.6499999761581421,0.0,-0.0131019400432705,60.0,1.675137639045715,-0.0,-8.142803409327828e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,299.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,0.0001025658348225,299.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096740722656,0.0,0.0,0.0001080067668226,299.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124816894531,0.0,0.0,7.977343193488196e-05,299.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0001080067668226,299.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0005123376031406,290.9239196777344,294.1499938964844,293.1499938964844,291.6635437011719,293.0803527832031,293.1499938964844,290.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928417323157,1.6720639095524348e-08,0.0010928249685093,-0.042827308177948,0.0,0.6499999761581421,0.0,-0.0131019400432705,60.0,1.675137639045715,-0.0,-8.142803409327828e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,299.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0001027069083647,299.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0001081553200492,299.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,7.988315337570384e-05,299.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0001081553200492,299.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0005130422650836,290.9231262207031,294.1499938964844,293.1499938964844,291.6635437011719,293.0816345214844,293.1499938964844,290.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943440720438,1.6896390064857772e-08,0.0010943270754069,-0.043286595493555,0.0,0.6499999761581421,0.0,-0.0131890634074807,60.0,1.6765559911727903,-0.0,-8.165214637756436e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,299.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0001027069083647,299.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00799560546875,0.0,0.0,0.0001081553200492,299.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107421875,0.0,0.0,7.988315337570384e-05,299.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0059814453125,0.0,0.0,0.0001081553200492,299.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0005130422650836,290.9231262207031,294.1499938964844,293.1499938964844,291.6635437011719,293.0816345214844,293.1499938964844,290.9242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943440720438,1.6896390064857772e-08,0.0010943270754069,-0.043286595493555,0.0,0.6499999761581421,0.0,-0.0131890634074807,60.0,1.6765559911727903,-0.0,-8.165214637756436e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,299.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0048217773437,0.0,0.0,0.0001027961043291,299.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,0.000108249252662,299.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098571777344,0.0,0.0,7.995252963155508e-05,299.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.000108249252662,299.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0005134878447279,290.92266845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.082275390625,293.1499938964844,290.9248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952991433441,1.7007527830514846e-08,0.0010952820302918,-0.0435770116746425,0.0,0.6499999761581421,0.0,-0.0132441818714141,60.0,1.6774272918701172,-0.0,-8.179402044561358e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,299.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0039367675781,0.0,0.0,0.0001028704937198,299.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0001083275856217,299.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,8.001038804650307e-05,299.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0042419433594,0.0,0.0,0.0001083275856217,299.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0010986328125,0.0,0.0,0.0005138594424352,290.9222412109375,294.1499938964844,293.1499938964844,291.6635437011719,293.0829162597656,293.1499938964844,290.9254455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096086227335,1.7100200366826357e-08,0.001096069230698,-0.0438191816210746,0.0,0.6499999761581421,0.0,-0.0132900970056653,60.0,1.6782418489456177,-0.0,-8.191242528710063e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,299.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0001030114581226,299.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001084760297089,299.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,8.012002217583358e-05,299.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001084760297089,299.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0005145635805092,290.9214172363281,294.1499938964844,293.1499938964844,291.6635437011719,293.084228515625,293.1499938964844,290.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975892655551,1.7275821662110502e-08,0.0010975719196721,-0.0442780740559101,0.0,0.6499999761581421,0.0,-0.0133771654218435,60.0,1.6797339916229248,-0.0,-8.213703495130177e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,299.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00225830078125,0.0,0.0,0.0001030114581226,299.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044860839844,0.0,0.0,0.0001084760297089,299.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,8.012002217583358e-05,299.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0025329589844,0.0,0.0,0.0001084760297089,299.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994506835937,0.0,0.0,0.0005145635805092,290.9214172363281,294.1499938964844,293.1499938964844,291.6635437011719,293.084228515625,293.1499938964844,290.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975892655551,1.7275821662110502e-08,0.0010975719196721,-0.0442780740559101,0.0,0.6499999761581421,0.0,-0.0133771654218435,60.0,1.6797339916229248,-0.0,-8.213703495130177e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,299.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.0001031350620905,299.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0001086061820387,299.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,8.021615940378979e-05,299.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0001086061820387,299.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0005151809891685,290.92059326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.08544921875,293.1499938964844,290.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989054571837,1.7429801602020234e-08,0.0010988879948854,-0.0446803979575634,0.0,0.6499999761581421,0.0,-0.0134534975513815,60.0,1.6809332370758057,-0.0,-8.23342247713299e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,299.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.0001031350620905,299.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028076171875,0.0,0.0,0.0001086061820387,299.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054626464844,0.0,0.0,8.021615940378979e-05,299.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008850097656,0.0,0.0,0.0001086061820387,299.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0005151809891685,290.92059326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.08544921875,293.1499938964844,290.9278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989054571837,1.7429801602020234e-08,0.0010988879948854,-0.0446803979575634,0.0,0.6499999761581421,0.0,-0.0134534975513815,60.0,1.6809332370758057,-0.0,-8.23342247713299e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,299.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0001032387444865,299.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0001087153723347,299.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,8.02968061179854e-05,299.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0001087153723347,299.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,0.0005156989209353,290.9198608398437,294.1499938964844,293.1499938964844,291.6635437011719,293.086669921875,293.1499938964844,290.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000122176483,1.755897827138142e-08,0.0010999946389347,-0.0450178943574428,0.0,0.6499999761581421,0.0,-0.013517546467483,60.0,1.6818097829818726,-0.0,-8.249983096675353e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,299.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989929199219,0.0,0.0,0.0001032387444865,299.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0011901855469,0.0,0.0,0.0001087153723347,299.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,8.02968061179854e-05,299.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,0.0001087153723347,299.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,0.0005156989209353,290.9198608398437,294.1499938964844,293.1499938964844,291.6635437011719,293.086669921875,293.1499938964844,290.9291076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000122176483,1.755897827138142e-08,0.0010999946389347,-0.0450178943574428,0.0,0.6499999761581421,0.0,-0.013517546467483,60.0,1.6818097829818726,-0.0,-8.249983096675353e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,299.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0001033323569572,299.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001088139470084,299.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,8.036960934987292e-05,299.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0001088139470084,299.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,0.0005161665030755,290.9191589355469,294.1499938964844,293.1499938964844,291.6635437011719,293.0878601074219,293.1499938964844,290.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010115267708,1.7675596097888047e-08,0.0011009938316419,-0.0453225672245025,0.0,0.6499999761581421,0.0,-0.0135753685608506,60.0,1.6824449300765991,-0.0,-8.264947126690458e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,299.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0001033323569572,299.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996032714844,0.0,0.0,0.0001088139470084,299.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.002197265625,0.0,0.0,8.036960934987292e-05,299.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99774169921875,0.0,0.0,0.0001088139470084,299.4488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9947509765625,0.0,0.0,0.0005161665030755,290.9191589355469,294.1499938964844,293.1499938964844,291.6635437011719,293.0878601074219,293.1499938964844,290.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010115267708,1.7675596097888047e-08,0.0011009938316419,-0.0453225672245025,0.0,0.6499999761581421,0.0,-0.0135753685608506,60.0,1.6824449300765991,-0.0,-8.264947126690458e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,299.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966735839844,0.0,0.0,0.0001033900916809,299.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,0.0001088747449102,299.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013732910156,0.0,0.0,8.041451656026766e-05,299.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969482421875,0.0,0.0,0.0001088747449102,299.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9939880371094,0.0,0.0,0.0005164549220353,290.9187927246094,294.1499938964844,293.1499938964844,291.6635437011719,293.08843994140625,293.1499938964844,290.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016279458999,1.7747522562672202e-08,0.0011016101343557,-0.0455104745924472,0.0,0.6499999761581421,0.0,-0.0136110326275229,60.0,1.682888150215149,-0.0,-8.27418418225534e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,299.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.0001034328452078,299.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9980163574219,0.0,0.0,0.0001089197685359,299.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00054931640625,0.0,0.0,8.044776768656448e-05,299.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99615478515625,0.0,0.0,0.0001089197685359,299.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,0.0005166684859432,290.9184265136719,294.1499938964844,293.1499938964844,291.6635437011719,293.08905029296875,293.1499938964844,290.9315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020781239494,1.78007812934311e-08,0.0011020603124052,-0.0456496141850948,0.0,0.6499999761581421,0.0,-0.0136374086141586,60.0,1.6832863092422483,-0.0,-8.281027419343445e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,299.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0001034951856127,299.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0001089854122255,299.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,8.04962546681054e-05,299.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0001089854122255,299.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0005169798969291,290.917724609375,294.1499938964844,293.1499938964844,291.6635437011719,293.0902099609375,293.1499938964844,290.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027423897758,1.7878431179951804e-08,0.0011027245782315,-0.0458524636924266,0.0,0.6499999761581421,0.0,-0.0136759039014577,60.0,1.6836283206939695,-0.0,-8.291008413152667e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,299.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,0.0001034951856127,299.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964294433594,0.0,0.0,0.0001089854122255,299.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989624023437,0.0,0.0,8.04962546681054e-05,299.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945983886719,0.0,0.0,0.0001089854122255,299.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9917297363281,0.0,0.0,0.0005169798969291,290.917724609375,294.1499938964844,293.1499938964844,291.6635437011719,293.0902099609375,293.1499938964844,290.9327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027423897758,1.7878431179951804e-08,0.0011027245782315,-0.0458524636924266,0.0,0.6499999761581421,0.0,-0.0136759039014577,60.0,1.6836283206939695,-0.0,-8.291008413152667e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,299.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0001035368622979,299.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001090293080778,299.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,8.05286763352342e-05,299.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001090293080778,299.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0005171881057322,290.91705322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.09136962890625,293.1499938964844,290.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031863978132,1.7930343432226437e-08,0.0011031684698536,-0.0459880754351615,0.0,0.6499999761581421,0.0,-0.0137016391381621,60.0,1.683600902557373,-0.0,-8.297685383240606e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,299.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9928283691406,0.0,0.0,0.0001035368622979,299.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001090293080778,299.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,8.05286763352342e-05,299.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931030273437,0.0,0.0,0.0001090293080778,299.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,0.0005171881057322,290.91705322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.09136962890625,293.1499938964844,290.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031863978132,1.7930343432226437e-08,0.0011031684698536,-0.0459880754351615,0.0,0.6499999761581421,0.0,-0.0137016391381621,60.0,1.683600902557373,-0.0,-8.297685383240606e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,299.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0001035568784573,299.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0001090503792511,299.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,8.054423960857093e-05,299.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0001090503792511,299.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0005172880482859,290.9164123535156,294.1499938964844,293.1499938964844,291.6635437011719,293.0924987792969,293.1499938964844,290.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033995542675,1.7955251507828507e-08,0.0011033815098926,-0.0460531413555145,0.0,0.6499999761581421,0.0,-0.0137139875441789,60.0,1.6832149028778076,-0.0,-8.300889220436147e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,299.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0001035568784573,299.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0001090503792511,299.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,8.054423960857093e-05,299.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916076660156,0.0,0.0,0.0001090503792511,299.44647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9888000488281,0.0,0.0,0.0005172880482859,290.9164123535156,294.1499938964844,293.1499938964844,291.6635437011719,293.0924987792969,293.1499938964844,290.9351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033995542675,1.7955251507828507e-08,0.0011033815098926,-0.0460531413555145,0.0,0.6499999761581421,0.0,-0.0137139875441789,60.0,1.6832149028778076,-0.0,-8.300889220436147e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,299.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,0.0001035524910548,299.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.000109045759018,299.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,8.054082718444988e-05,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.000109045759018,299.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0005172661622054,290.91583251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.0935974121094,293.1499938964844,290.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033525224775,1.7949766117908442e-08,0.0011033345945179,-0.0460388101637363,0.0,0.6499999761581421,0.0,-0.013711268082261,60.0,1.6824332475662231,-0.0,-8.30018365149954e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,299.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,0.0001035524910548,299.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9919128417969,0.0,0.0,0.000109045759018,299.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99432373046875,0.0,0.0,8.054082718444988e-05,299.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901733398437,0.0,0.0,0.000109045759018,299.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0005172661622054,290.91583251953125,294.1499938964844,293.1499938964844,291.6635437011719,293.0935974121094,293.1499938964844,290.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033525224775,1.7949766117908442e-08,0.0011033345945179,-0.0460388101637363,0.0,0.6499999761581421,0.0,-0.013711268082261,60.0,1.6824332475662231,-0.0,-8.30018365149954e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,299.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891967773437,0.0,0.0,0.0001035403256537,299.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0001090329533326,299.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9935913085937,0.0,0.0,8.053136843955144e-05,299.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98944091796875,0.0,0.0,0.0001090329533326,299.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866943359375,0.0,0.0,0.0005172053934074,290.91552734375,294.1499938964844,293.1499938964844,291.6635437011719,293.0941467285156,293.1499938964844,290.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103221788071,1.793459603049996e-08,0.0011032037436962,-0.0459991842508316,0.0,0.6499999761581421,0.0,-0.0137037420645356,60.0,1.681887984275818,-0.0,-8.29823250114714e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,299.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884948730469,0.0,0.0,0.0001035239110933,299.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.990478515625,0.0,0.0,0.0001090156656573,299.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.99285888671875,0.0,0.0,8.051859913393855e-05,299.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,0.0001090156656573,299.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98602294921875,0.0,0.0,0.0005171233788132,290.91522216796875,294.1499938964844,293.1499938964844,291.6635437011719,293.0946960449219,293.1499938964844,290.9376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030469322577,1.791412884699639e-08,0.0011030290042981,-0.0459457226097583,0.0,0.6499999761581421,0.0,-0.0136935971677303,60.0,1.681274652481079,-0.0,-8.295599940311149e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,299.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,0.0001034675151458,299.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,0.0001089562792913,299.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,8.047473238548264e-05,299.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0001089562792913,299.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0005168416537344,290.9146728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.09576416015625,293.1499938964844,290.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024479754269,1.7843838406861323e-08,0.0011024300474673,-0.0457620956003665,0.0,0.6499999761581421,0.0,-0.0136587619781494,60.0,1.6796739101409912,-0.0,-8.286561126169546e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,299.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98712158203125,0.0,0.0,0.0001034675151458,299.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,0.0001089562792913,299.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9914245605469,0.0,0.0,8.047473238548264e-05,299.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0001089562792913,299.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0005168416537344,290.9146728515625,294.1499938964844,293.1499938964844,291.6635437011719,293.09576416015625,293.1499938964844,290.9388122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024479754269,1.7843838406861323e-08,0.0011024300474673,-0.0457620956003665,0.0,0.6499999761581421,0.0,-0.0136587619781494,60.0,1.6796739101409912,-0.0,-8.286561126169546e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,299.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98638916015625,0.0,0.0,0.0001034330707625,299.70513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0001089200086425,299.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906616210937,0.0,0.0,8.044794230954722e-05,299.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98663330078125,0.0,0.0,0.0001089200086425,299.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.0005166695918887,290.9143981933594,294.1499938964844,293.1499938964844,291.6635437011719,293.0963134765625,293.1499938964844,290.939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020798701792,1.7800905638409862e-08,0.001102062058635,-0.0456499382853508,0.0,0.6499999761581421,0.0,-0.0136374738067388,60.0,1.6787525415420532,-0.0,-8.281043051283633e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,299.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0001033597072819,299.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0001088427452486,299.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9900207519531,0.0,0.0,8.039088424993679e-05,299.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9860534667969,0.0,0.0,0.0001088427452486,299.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833679199219,0.0,0.0,0.0005163031164556,290.9141845703125,294.1499938964844,293.1499938964844,291.6635437011719,293.0967712402344,293.1499938964844,290.9400329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101299887523,1.7709481880956446e-08,0.0011012820759788,-0.0454110950231552,0.0,0.6499999761581421,0.0,-0.0135921593755483,60.0,1.6772412061691284,-0.0,-8.269298490404253e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,299.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,0.0001032346335705,299.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,0.0001087110431399,299.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,8.029360469663516e-05,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,0.0001087110431399,299.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,0.000515678373631,290.9137268066406,294.1499938964844,293.1499938964844,291.6635437011719,293.0977783203125,293.1499938964844,290.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999714722856,1.7553620779153792e-08,0.001099953893572,-0.0450038909912109,0.0,0.6499999761581421,0.0,-0.0135149154812097,60.0,1.6743532419204712,-0.0,-8.249295291307136e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,299.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,0.0001032346335705,299.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,0.0001087110431399,299.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,8.029360469663516e-05,299.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847412109375,0.0,0.0,0.0001087110431399,299.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98211669921875,0.0,0.0,0.000515678373631,290.9137268066406,294.1499938964844,293.1499938964844,291.6635437011719,293.0977783203125,293.1499938964844,290.9412536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999714722856,1.7553620779153792e-08,0.001099953893572,-0.0450038909912109,0.0,0.6499999761581421,0.0,-0.0135149154812097,60.0,1.6743532419204712,-0.0,-8.249295291307136e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,299.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0001030703642754,299.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,0.0001085380572476,299.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,8.01658388809301e-05,299.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0001085380572476,299.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0005148578202351,290.91326904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.0987548828125,293.1499938964844,290.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982215171679,1.7348916969694983e-08,0.001098204171285,-0.044469054788351,0.0,0.6499999761581421,0.0,-0.0134134385734796,60.0,1.6709977388381958,-0.0,-8.2230606324174e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,299.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832458496094,0.0,0.0,0.0001030703642754,299.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9851379394531,0.0,0.0,0.0001085380572476,299.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,8.01658388809301e-05,299.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0001085380572476,299.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808959960937,0.0,0.0,0.0005148578202351,290.91326904296875,294.1499938964844,293.1499938964844,291.6635437011719,293.0987548828125,293.1499938964844,290.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982215171679,1.7348916969694983e-08,0.001098204171285,-0.044469054788351,0.0,0.6499999761581421,0.0,-0.0134134385734796,60.0,1.6709977388381958,-0.0,-8.2230606324174e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,299.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98260498046875,0.0,0.0,0.0001029863560688,299.7023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844970703125,0.0,0.0,0.0001084495961549,299.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9867248535156,0.0,0.0,8.010050078155473e-05,299.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,0.0001084495961549,299.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0005144382012076,290.9130554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.0992431640625,293.1499938964844,290.94305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973266325891,1.724422560300809e-08,0.0010973094031214,-0.0441955104470253,0.0,0.6499999761581421,0.0,-0.0133615406230092,60.0,1.6693168878555298,-0.0,-8.209659796420966e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
