time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072360,299.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98199462890625,0.0,0.0,0.0001028816986945,299.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9838562011719,0.0,0.0,0.000108339379949,299.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.986083984375,0.0,0.0,8.001909736776724e-05,299.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,0.000108339379949,299.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0005139153799973,290.912841796875,294.1499938964844,293.1499938964844,291.6635437011719,293.0997314453125,293.1499938964844,290.94366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962081141769,1.7113805483859323e-08,0.0010961910011246,-0.0438547283411026,0.0,0.6499999761581421,0.0,-0.0132968695834279,60.0,1.6675682067871094,-0.0,-8.192981226784468e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,299.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0001026136742439,299.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0001080571455531,299.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,7.981063390616328e-05,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,0.0001080571455531,299.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0005125765455886,290.91241455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1006774902344,293.1499938964844,290.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933503508567,1.677982019998581e-08,0.0010933334706351,-0.0429819636046886,0.0,0.6499999761581421,0.0,-0.0131312906742095,60.0,1.6628786325454712,-0.0,-8.150345820467919e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,299.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98077392578125,0.0,0.0,0.0001026136742439,299.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9826354980469,0.0,0.0,0.0001080571455531,299.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848022460937,0.0,0.0,7.981063390616328e-05,299.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98101806640625,0.0,0.0,0.0001080571455531,299.44482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0005125765455886,290.91241455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1006774902344,293.1499938964844,290.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933503508567,1.677982019998581e-08,0.0010933334706351,-0.0429819636046886,0.0,0.6499999761581421,0.0,-0.0131312906742095,60.0,1.6628786325454712,-0.0,-8.150345820467919e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,299.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0001023158911266,299.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0001077435590559,299.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,7.957902562338859e-05,299.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,0.0001077435590559,299.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.000511089048814,290.9120788574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1015930175781,293.1499938964844,290.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901797795668,1.6408758796160328e-08,0.0010901633650064,-0.042012196034193,0.0,0.6499999761581421,0.0,-0.0129473535344004,60.0,1.6574269533157349,-0.0,-8.103107518309116e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,299.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796447753906,0.0,0.0,0.0001023158911266,299.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814453125,0.0,0.0,0.0001077435590559,299.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9836120605469,0.0,0.0,7.957902562338859e-05,299.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9798583984375,0.0,0.0,0.0001077435590559,299.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9773864746094,0.0,0.0,0.000511089048814,290.9120788574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1015930175781,293.1499938964844,290.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901797795668,1.6408758796160328e-08,0.0010901633650064,-0.042012196034193,0.0,0.6499999761581421,0.0,-0.0129473535344004,60.0,1.6574269533157349,-0.0,-8.103107518309116e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,299.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0001019995033857,299.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0001074103929568,299.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,7.93329527368769e-05,299.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0001074103929568,299.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,0.0005095086526125,290.9117126464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1025085449219,293.1499938964844,290.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868096724152,1.6014519488294354e-08,0.0010867936071008,-0.0409817285835742,0.0,0.6499999761581421,0.0,-0.0127519192174077,60.0,1.651610016822815,-0.0,-8.053068967228685e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,299.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.978515625,0.0,0.0,0.0001019995033857,299.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98028564453125,0.0,0.0,0.0001074103929568,299.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,7.93329527368769e-05,299.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9787292480469,0.0,0.0,0.0001074103929568,299.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9762878417969,0.0,0.0,0.0005095086526125,290.9117126464844,294.1499938964844,293.1499938964844,291.6635437011719,293.1025085449219,293.1499938964844,290.9472961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868096724152,1.6014519488294354e-08,0.0010867936071008,-0.0409817285835742,0.0,0.6499999761581421,0.0,-0.0127519192174077,60.0,1.651610016822815,-0.0,-8.053068967228685e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,299.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,0.0001016569440253,299.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,0.0001070496582542,299.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,7.906651444500312e-05,299.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0001070496582542,299.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0005077975220046,290.9114074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1033630371094,293.1499938964844,290.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831588879227,1.5587666268856992e-08,0.0010831432882696,-0.0398658737540245,0.0,0.6499999761581421,0.0,-0.0125403087586164,60.0,1.6454259157180786,-0.0,-7.999065587682709e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,299.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774169921875,0.0,0.0,0.0001016569440253,299.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,0.0001070496582542,299.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,7.906651444500312e-05,299.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9776306152344,0.0,0.0,0.0001070496582542,299.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752197265625,0.0,0.0,0.0005077975220046,290.9114074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1033630371094,293.1499938964844,290.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831588879227,1.5587666268856992e-08,0.0010831432882696,-0.0398658737540245,0.0,0.6499999761581421,0.0,-0.0125403087586164,60.0,1.6454259157180786,-0.0,-7.999065587682709e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,299.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,0.0001014874651446,299.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,0.0001068711935658,299.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.980712890625,0.0,0.0,7.893469592090696e-05,299.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9770812988281,0.0,0.0,0.0001068711935658,299.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,0.0005069508915767,290.9112548828125,294.1499938964844,293.1499938964844,291.6635437011719,293.10382080078125,293.1499938964844,290.9490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813528206199,1.5376484086004893e-08,0.0010813374537974,-0.0393137596547603,0.0,0.6499999761581421,0.0,-0.0124356159940361,60.0,1.6423896551132202,-0.0,-7.972415261292556e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,299.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,0.0001013037472148,299.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.0001066777258529,299.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,7.879180338932201e-05,299.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0001066777258529,299.4461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9741516113281,0.0,0.0,0.0005060331895947,290.9111022949219,294.1499938964844,293.1499938964844,291.6635437011719,293.104248046875,293.1499938964844,290.94970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793908732011,1.5147554321970347e-08,0.0010793757392093,-0.0387152023613452,0.0,0.6499999761581421,0.0,-0.0123221045359969,60.0,1.6391993761062622,-0.0,-7.943575752733525e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,299.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.0001009201587294,299.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.000106273786514,299.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,7.849345274735242e-05,299.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.000106273786514,299.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0005041171098127,290.9107971191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1051025390625,293.1499938964844,290.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753049282357,1.4669585546300825e-08,0.0010752902599051,-0.0374653823673725,0.0,0.6499999761581421,0.0,-0.0120851630344986,60.0,1.632388710975647,-0.0,-7.883529917762645e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,299.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9752502441406,0.0,0.0,0.0001009201587294,299.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9769592285156,0.0,0.0,0.000106273786514,299.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97900390625,0.0,0.0,7.849345274735242e-05,299.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754638671875,0.0,0.0,0.000106273786514,299.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9731140136719,0.0,0.0,0.0005041171098127,290.9107971191406,294.1499938964844,293.1499938964844,291.6635437011719,293.1051025390625,293.1499938964844,290.9508972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753049282357,1.4669585546300825e-08,0.0010752902599051,-0.0374653823673725,0.0,0.6499999761581421,0.0,-0.0120851630344986,60.0,1.632388710975647,-0.0,-7.883529917762645e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,299.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.0001006851671263,299.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.976318359375,0.0,0.0,0.0001060263311956,299.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9783630371094,0.0,0.0,7.831068796804175e-05,299.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,0.0001060263311956,299.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0005029432359151,290.91064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1056213378906,293.1499938964844,290.9516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727997869253,1.4376778878499865e-08,0.0010727853514254,-0.0366996526718139,0.0,0.6499999761581421,0.0,-0.0119400005787611,60.0,1.6281747817993164,-0.0,-7.84685809662733e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,299.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742126464844,0.0,0.0,0.0001005268641165,299.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759216308594,0.0,0.0,0.0001058596244547,299.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779357910156,0.0,0.0,7.818755693733692e-05,299.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0001058596244547,299.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,0.0005021524848416,290.9105529785156,294.1499938964844,293.1499938964844,291.6635437011719,293.1059265136719,293.1499938964844,290.9520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711143258959,1.4179525997803921e-08,0.0010711001232266,-0.0361837707459926,0.0,0.6499999761581421,0.0,-0.0118422210216522,60.0,1.625314474105835,-0.0,-7.822202263696455e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,299.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.0001001265773084,299.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0001054381064022,299.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,7.787622598698363e-05,299.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.0001054381064022,299.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0005001529934816,290.9102783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.10675048828125,293.1499938964844,290.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668487520888,1.368075608354502e-08,0.0010668351314961,-0.0348791927099227,0.0,0.6499999761581421,0.0,-0.0115949586033821,60.0,1.6180826425552368,-0.0,-7.76002906377471e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,299.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97320556640625,0.0,0.0,0.0001001265773084,299.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.0001054381064022,299.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97686767578125,0.0,0.0,7.787622598698363e-05,299.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9734191894531,0.0,0.0,0.0001054381064022,299.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9711303710937,0.0,0.0,0.0005001529934816,290.9102783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.10675048828125,293.1499938964844,290.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668487520888,1.368075608354502e-08,0.0010668351314961,-0.0348791927099227,0.0,0.6499999761581421,0.0,-0.0115949586033821,60.0,1.6180826425552368,-0.0,-7.76002906377471e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,299.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.972330008167772e-05,299.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0001050134378601,299.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,7.75625667301938e-05,299.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0001050134378601,299.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.0004981385427527,290.9100646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1075744628906,293.1499938964844,290.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625513968989,1.3178270030778094e-08,0.0010625382419675,-0.0335647240281105,0.0,0.6499999761581421,0.0,-0.0113458540290594,60.0,1.6107535362243652,-0.0,-7.697644122117708e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,299.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.972330008167772e-05,299.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,0.0001050134378601,299.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.975830078125,0.0,0.0,7.75625667301938e-05,299.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9724426269531,0.0,0.0,0.0001050134378601,299.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.0004981385427527,290.9100646972656,294.1499938964844,293.1499938964844,291.6635437011719,293.1075744628906,293.1499938964844,290.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625513968989,1.3178270030778094e-08,0.0010625382419675,-0.0335647240281105,0.0,0.6499999761581421,0.0,-0.0113458540290594,60.0,1.6107535362243652,-0.0,-7.697644122117708e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,299.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97174072265625,0.0,0.0,9.952308028005064e-05,299.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.973388671875,0.0,0.0,0.0001048025951604,299.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.975341796875,0.0,0.0,7.740683940937743e-05,299.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0001048025951604,299.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696960449219,0.0,0.0,0.0004971383605152,290.9099426269531,294.1499938964844,293.1499938964844,291.6635437011719,293.1079406738281,293.1499938964844,290.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604164563119,1.2928787818111688e-08,0.0010604035342112,-0.0329120308160781,0.0,0.6499999761581421,0.0,-0.0112221678718924,60.0,1.607088327407837,-0.0,-7.666763934821574e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,299.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97125244140625,0.0,0.0,9.93240173556842e-05,299.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,0.0001045929748215,299.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748229980469,0.0,0.0,7.725201430730522e-05,299.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,0.0001045929748215,299.449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96923828125,0.0,0.0,0.0004961440572515,290.90985107421875,294.1499938964844,293.1499938964844,291.6635437011719,293.1083374023437,293.1499938964844,290.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582953691482,1.2680755112626233e-08,0.0010582826798781,-0.0322630889713764,0.0,0.6499999761581421,0.0,-0.0110992081463336,60.0,1.603437066078186,-0.0,-7.636123910970127e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,299.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.892950765788557e-05,299.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0001041775394696,299.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,7.694517262279987e-05,299.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0001041775394696,299.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0004941733786836,290.90966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1091003417969,293.1499938964844,290.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540930088609,1.2189195430778454e-08,0.0010540807852521,-0.0309768728911876,0.0,0.6499999761581421,0.0,-0.0108555275946855,60.0,1.5961863994598389,-0.0,-7.575582117169688e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,299.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9703369140625,0.0,0.0,9.892950765788557e-05,299.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9719543457031,0.0,0.0,0.0001041775394696,299.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.973876953125,0.0,0.0,7.694517262279987e-05,299.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9705505371094,0.0,0.0,0.0001041775394696,299.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96832275390625,0.0,0.0,0.0004941733786836,290.90966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1091003417969,293.1499938964844,290.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540930088609,1.2189195430778454e-08,0.0010540807852521,-0.0309768728911876,0.0,0.6499999761581421,0.0,-0.0108555275946855,60.0,1.5961863994598389,-0.0,-7.575582117169688e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,299.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.854460950009523e-05,299.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0001037722176988,299.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,7.66458033467643e-05,299.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0001037722176988,299.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.0004922507214359,290.90948486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.10986328125,293.1499938964844,290.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499919299036,1.1709609282206657e-08,0.0010499801719561,-0.0297218430787324,0.0,0.6499999761581421,0.0,-0.0106177777051925,60.0,1.589058518409729,-0.0,-7.516747047020544e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,299.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,9.854460950009523e-05,299.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0001037722176988,299.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.972900390625,0.0,0.0,7.66458033467643e-05,299.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9696350097656,0.0,0.0,0.0001037722176988,299.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96746826171875,0.0,0.0,0.0004922507214359,290.90948486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.10986328125,293.1499938964844,290.95806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499919299036,1.1709609282206657e-08,0.0010499801719561,-0.0297218430787324,0.0,0.6499999761581421,0.0,-0.0106177777051925,60.0,1.589058518409729,-0.0,-7.516747047020544e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,299.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,9.81736884568818e-05,299.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,0.0001033816224662,299.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,7.635731162736192e-05,299.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,0.0001033816224662,299.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,0.0004903979133814,290.90936279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.110595703125,293.1499938964844,290.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460399789735,1.1247443865158855e-08,0.0010460286866873,-0.0285122729837894,0.0,0.6499999761581421,0.0,-0.0103886649012565,60.0,1.5821287631988523,-0.0,-7.460265294412238e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,299.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,9.81736884568818e-05,299.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,0.0001033816224662,299.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97198486328125,0.0,0.0,7.635731162736192e-05,299.4777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96875,0.0,0.0,0.0001033816224662,299.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96661376953125,0.0,0.0,0.0004903979133814,290.90936279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.110595703125,293.1499938964844,290.9592590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460399789735,1.1247443865158855e-08,0.0010460286866873,-0.0285122729837894,0.0,0.6499999761581421,0.0,-0.0103886649012565,60.0,1.5821287631988523,-0.0,-7.460265294412238e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,299.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,9.781756671145558e-05,299.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0001030066050589,299.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,7.608033047290519e-05,299.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,0.0001030066050589,299.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0004886190290562,290.90924072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.111328125,293.1499938964844,290.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422447230666,1.080372147299613e-08,0.0010422338964417,-0.027350852265954,0.0,0.6499999761581421,0.0,-0.0101686902344226,60.0,1.5754271745681765,-0.0,-7.406238466955983e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,299.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677124023437,0.0,0.0,9.781756671145558e-05,299.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9692687988281,0.0,0.0,0.0001030066050589,299.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,7.608033047290519e-05,299.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678955078125,0.0,0.0,0.0001030066050589,299.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0004886190290562,290.90924072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.111328125,293.1499938964844,290.96044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422447230666,1.080372147299613e-08,0.0010422338964417,-0.027350852265954,0.0,0.6499999761581421,0.0,-0.0101686902344226,60.0,1.5754271745681765,-0.0,-7.406238466955983e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,299.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96728515625,0.0,0.0,9.76485462160781e-05,299.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,0.0001028286205837,299.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9706726074219,0.0,0.0,7.594886847073212e-05,299.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9674987792969,0.0,0.0,0.0001028286205837,299.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0004877747269347,290.9091796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1116638183594,293.1499938964844,290.9610290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404426138848,1.0593125487901034e-08,0.0010404320200905,-0.0267995912581682,0.0,0.6499999761581421,0.0,-0.0100642833858728,60.0,1.5722122192382812,-0.0,-7.380665323353244e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,299.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9668884277344,0.0,0.0,9.748913726070896e-05,299.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9684143066406,0.0,0.0,0.0001026607569656,299.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9702453613281,0.0,0.0,7.582488615298644e-05,299.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.0001026607569656,299.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0004869784170296,290.9091491699219,294.1499938964844,293.1499938964844,291.6635437011719,293.11199951171875,293.1499938964844,290.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387452784925,1.0394502147903497e-08,0.0010387349175289,-0.0262796469032764,0.0,0.6499999761581421,0.0,-0.0099658239632844,60.0,1.5691627264022827,-0.0,-7.356586451123803e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,299.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.717938519315794e-05,299.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.0001023345685098,299.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,7.55839646444656e-05,299.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0001023345685098,299.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0004854311409872,290.9090576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1127014160156,293.1499938964844,290.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354442056268,1.0008554873763842e-08,0.0010354341939091,-0.0252692773938179,0.0,0.6499999761581421,0.0,-0.0097744902595877,60.0,1.5632212162017822,-0.0,-7.309910898811722e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,299.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,9.717938519315794e-05,299.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676208496094,0.0,0.0,0.0001023345685098,299.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96942138671875,0.0,0.0,7.55839646444656e-05,299.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0001023345685098,299.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0004854311409872,290.9090576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1127014160156,293.1499938964844,290.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354442056268,1.0008554873763842e-08,0.0010354341939091,-0.0252692773938179,0.0,0.6499999761581421,0.0,-0.0097744902595877,60.0,1.5632212162017822,-0.0,-7.309910898811722e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,299.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656066894531,0.0,0.0,9.696829511085524e-05,299.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96710205078125,0.0,0.0,0.0001021122807287,299.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,7.541978266090155e-05,299.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9657897949219,0.0,0.0,0.0001021122807287,299.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637451171875,0.0,0.0,0.0004843767092097,290.9090270996094,294.1499938964844,293.1499938964844,291.6635437011719,293.1131286621094,293.1499938964844,290.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331956436857,9.745539486516464e-09,0.0010331858647987,-0.0245806854218244,0.0,0.6499999761581421,0.0,-0.0096441060304641,60.0,1.5592581033706665,-0.0,-7.278187297288241e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,299.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,9.688440331956372e-05,299.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96685791015625,0.0,0.0,0.0001020239433273,299.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,7.535453914897516e-05,299.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,0.0001020239433273,299.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,0.000483957643155,290.9090270996094,294.1499938964844,293.1499938964844,291.6635437011719,293.11334228515625,293.1499938964844,290.9639587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323016904294,9.641015097372474e-09,0.0010322920279577,-0.0243070255964994,0.0,0.6499999761581421,0.0,-0.0095922881737351,60.0,1.5575892925262451,-0.0,-7.265599322181515e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,299.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,9.660720388637856e-05,299.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0001017320391838,299.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,7.513893797295168e-05,299.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0001017320391838,299.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0004825729993171,290.90899658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1139831542969,293.1499938964844,290.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293481172993,9.295633596195785e-09,0.0010293388040736,-0.023402726277709,0.0,0.6499999761581421,0.0,-0.0094210691750049,60.0,1.5522043704986572,-0.0,-7.224081599588318e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,299.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,9.660720388637856e-05,299.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96612548828125,0.0,0.0,0.0001017320391838,299.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,7.513893797295168e-05,299.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.0001017320391838,299.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0004825729993171,290.90899658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1139831542969,293.1499938964844,290.96514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293481172993,9.295633596195785e-09,0.0010293388040736,-0.023402726277709,0.0,0.6499999761581421,0.0,-0.0094210691750049,60.0,1.5522043704986572,-0.0,-7.224081599588318e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,299.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,9.635371679905802e-05,299.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0001014651061268,299.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,7.494178134948015e-05,299.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0001014651061268,299.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,0.0004813067789655,290.9089660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1146240234375,293.1499938964844,290.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026646932587,8.979794685615161e-09,0.0010266379686072,-0.0225757267326116,0.0,0.6499999761581421,0.0,-0.0092644924297928,60.0,1.5471307039260864,-0.0,-7.186218908827868e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
