time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074640,299.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,9.635371679905802e-05,299.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.96539306640625,0.0,0.0,0.0001014651061268,299.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,7.494178134948015e-05,299.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9641418457031,0.0,0.0,0.0001014651061268,299.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9621276855469,0.0,0.0,0.0004813067789655,290.9089660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1146240234375,293.1499938964844,290.96630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026646932587,8.979794685615161e-09,0.0010266379686072,-0.0225757267326116,0.0,0.6499999761581421,0.0,-0.0092644924297928,60.0,1.5471307039260864,-0.0,-7.186218908827868e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,299.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,9.6223309810739e-05,299.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0001013277797028,299.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,7.484035450033844e-05,299.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9637756347656,0.0,0.0,0.0001013277797028,299.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0004806553770322,290.9089660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.11492919921875,293.1499938964844,290.9668884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252572828903,8.81731221369364e-09,0.0010252485517412,-0.0221502613276243,0.0,0.6499999761581421,0.0,-0.0091839432716369,60.0,1.5445438623428345,-0.0,-7.166779880662943e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,299.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632263183594,0.0,0.0,9.611048153601588e-05,299.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,0.0001012089705909,299.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.96636962890625,0.0,0.0,7.475259917555377e-05,299.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,0.0001012089705909,299.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0004800917813554,290.908935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1152648925781,293.1499938964844,290.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240556439384,8.676732221601924e-09,0.0010240470292046,-0.0217821393162012,0.0,0.6499999761581421,0.0,-0.0091142542660236,60.0,1.5420879125595093,-0.0,-7.149981939846839e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,299.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,9.590987610863522e-05,299.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0001009977131616,299.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,7.45965662645176e-05,299.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0001009977131616,299.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0004790896782651,290.908935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1158752441406,293.1499938964844,290.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219163959845,8.426773057124137e-09,0.0010219080140814,-0.021127576008439,0.0,0.6499999761581421,0.0,-0.0089903306216001,60.0,1.5377100706100464,-0.0,-7.12016330339793e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,299.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,9.590987610863522e-05,299.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0001009977131616,299.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656677246094,0.0,0.0,7.45965662645176e-05,299.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627380371094,0.0,0.0,0.0001009977131616,299.4593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0004790896782651,290.908935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1158752441406,293.1499938964844,290.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219163959845,8.426773057124137e-09,0.0010219080140814,-0.021127576008439,0.0,0.6499999761581421,0.0,-0.0089903306216001,60.0,1.5377100706100464,-0.0,-7.12016330339793e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,299.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.573928400641309e-05,299.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.0001008180697681,299.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,7.446388190146536e-05,299.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0001008180697681,299.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0004782375181093,290.9089660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1164855957031,293.1499938964844,290.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200985707342,8.214217750435182e-09,0.0010200904216617,-0.0205709394067525,0.0,0.6499999761581421,0.0,-0.0088849579915404,60.0,1.5339064598083496,-0.0,-7.094855902778363e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,299.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618835449219,0.0,0.0,9.573928400641309e-05,299.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9632873535156,0.0,0.0,0.0001008180697681,299.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,7.446388190146536e-05,299.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620666503906,0.0,0.0,0.0001008180697681,299.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.96014404296875,0.0,0.0,0.0004782375181093,290.9089660644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1164855957031,293.1499938964844,290.96978759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200985707342,8.214217750435182e-09,0.0010200904216617,-0.0205709394067525,0.0,0.6499999761581421,0.0,-0.0088849579915404,60.0,1.5339064598083496,-0.0,-7.094855902778363e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,299.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.5594885351602e-05,299.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0001006660168059,299.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,7.435157749569044e-05,299.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0001006660168059,299.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0004775162378791,290.90899658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1170654296875,293.1499938964844,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185601422563,8.034299447956528e-09,0.0010185521095991,-0.0200997591018676,0.0,0.6499999761581421,0.0,-0.0087957652285695,60.0,1.5305925607681274,-0.0,-7.07346927697472e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,299.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612731933594,0.0,0.0,9.5594885351602e-05,299.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.962646484375,0.0,0.0,0.0001006660168059,299.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642944335937,0.0,0.0,7.435157749569044e-05,299.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9614562988281,0.0,0.0,0.0001006660168059,299.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95953369140625,0.0,0.0,0.0004775162378791,290.90899658203125,294.1499938964844,293.1499938964844,291.6635437011719,293.1170654296875,293.1499938964844,290.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185601422563,8.034299447956528e-09,0.0010185521095991,-0.0200997591018676,0.0,0.6499999761581421,0.0,-0.0087957652285695,60.0,1.5305925607681274,-0.0,-7.07346927697472e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,299.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,9.547513036523014e-05,299.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.0001005399099085,299.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,7.425843796227127e-05,299.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0001005399099085,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0004769180668517,290.9090576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1176452636719,293.1499938964844,290.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172843467444,7.885090802517425e-09,0.0010172765469178,-0.019708989188075,0.0,0.6499999761581421,0.0,-0.0087217977270483,60.0,1.527695894241333,-0.0,-7.055757578200429e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,299.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,9.547513036523014e-05,299.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.0001005399099085,299.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9636535644531,0.0,0.0,7.425843796227127e-05,299.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608459472656,0.0,0.0,0.0001005399099085,299.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589538574219,0.0,0.0,0.0004769180668517,290.9090576171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1176452636719,293.1499938964844,290.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172843467444,7.885090802517425e-09,0.0010172765469178,-0.019708989188075,0.0,0.6499999761581421,0.0,-0.0087217977270483,60.0,1.527695894241333,-0.0,-7.055757578200429e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,299.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,9.541137114865704e-05,299.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,0.0001004727673716,299.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,7.4208845035173e-05,299.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9605407714844,0.0,0.0,0.0001004727673716,299.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95867919921875,0.0,0.0,0.0004765995545312,290.9090881347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1179504394531,293.1499938964844,290.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166051797568,7.805643242875249e-09,0.0010165973799303,-0.0195009186863899,0.0,0.6499999761581421,0.0,-0.0086824130266904,60.0,1.526215434074402,-0.0,-7.04633578152425e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,299.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.536739526083692e-05,299.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613952636719,0.0,0.0,0.0001004264631774,299.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9630126953125,0.0,0.0,7.417464075842872e-05,299.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0001004264631774,299.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,0.0004763799079228,290.9091186523437,294.1499938964844,293.1499938964844,291.6635437011719,293.11822509765625,293.1499938964844,290.9732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161371901631,7.750853292520787e-09,0.0010161293903365,-0.0193574223667383,0.0,0.6499999761581421,0.0,-0.0086552537977695,60.0,1.5248898267745972,-0.0,-7.039841420919404e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,299.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.53021299210377e-05,299.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0001003577272058,299.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,7.412387640215456e-05,299.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0001003577272058,299.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0004760538577102,290.9092102050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1188049316406,293.1501159667969,290.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154398623853,7.669519241915168e-09,0.0010154321789741,-0.0191444084048271,0.0,0.6499999761581421,0.0,-0.0086149247363209,60.0,1.5228317975997925,-0.0,-7.03020717196523e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,299.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95947265625,0.0,0.0,9.53021299210377e-05,299.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608154296875,0.0,0.0,0.0001003577272058,299.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96240234375,0.0,0.0,7.412387640215456e-05,299.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0001003577272058,299.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0004760538577102,290.9092102050781,294.1499938964844,293.1499938964844,291.6635437011719,293.1188049316406,293.1501159667969,290.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154398623853,7.669519241915168e-09,0.0010154321789741,-0.0191444084048271,0.0,0.6499999761581421,0.0,-0.0086149247363209,60.0,1.5228317975997925,-0.0,-7.03020717196523e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,299.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,9.527835209155457e-05,299.6875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603576660156,0.0,0.0,0.0001003326979116,299.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9619445800781,0.0,0.0,7.410538819385692e-05,299.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.959228515625,0.0,0.0,0.0001003326979116,299.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9573974609375,0.0,0.0,0.0004759351140819,290.9092712402344,294.1499938964844,293.1499938964844,291.6635437011719,293.1192321777344,293.1501159667969,290.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015187241137,7.63989405072607e-09,0.0010151795577257,-0.0190668180584907,0.0,0.6499999761581421,0.0,-0.0086002415046095,60.0,1.5216385126113892,-0.0,-7.026699222478784e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,299.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9589233398437,0.0,0.0,9.52709378907457e-05,299.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602355957031,0.0,0.0,0.0001003248835331,299.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,7.409961835946888e-05,299.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0001003248835331,299.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0004758980649057,290.9093017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1193542480469,293.1501159667969,290.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151078458875,7.630649001555412e-09,0.0010151001624763,-0.0190426055341959,0.0,0.6499999761581421,0.0,-0.0085956566035747,60.0,1.5212618112564087,-0.0,-7.025604986665712e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,299.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.523976041236892e-05,299.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0001002920544124,299.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,7.40753675927408e-05,299.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0001002920544124,299.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,0.000475742330309,290.9093933105469,294.1499938964844,293.15240478515625,291.6650390625,293.1199645996094,293.1507873535156,290.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147750144824,7.59179386022879e-09,0.0010147674474865,-0.0189408417791128,0.0,0.6499999761581421,0.0,-0.0085763921961188,60.0,1.52096426486969,-0.0,-7.021006354079874e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,299.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583740234375,0.0,0.0,9.523976041236892e-05,299.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95965576171875,0.0,0.0,0.0001002920544124,299.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9612121582031,0.0,0.0,7.40753675927408e-05,299.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0001002920544124,299.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9567565917969,0.0,0.0,0.000475742330309,290.9093933105469,294.1499938964844,293.15240478515625,291.6650390625,293.1199645996094,293.1507873535156,290.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147750144824,7.59179386022879e-09,0.0010147674474865,-0.0189408417791128,0.0,0.6499999761581421,0.0,-0.0085763921961188,60.0,1.52096426486969,-0.0,-7.021006354079874e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,299.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.519436571281405e-05,299.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0001002442513708,299.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.404006464639679e-05,299.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001002442513708,299.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.0004755155823659,290.9095153808594,294.1499938964844,293.1594543457031,291.66943359375,293.1207275390625,293.153564453125,290.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142921237275,7.535227553034929e-09,0.0010142846731469,-0.0187926888465881,0.0,0.6499999761581421,0.0,-0.0085483537986874,60.0,1.5233510732650757,-0.0,-7.014313752051748e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,299.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9578552246094,0.0,0.0,9.519436571281405e-05,299.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0001002442513708,299.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606628417969,0.0,0.0,7.404006464639679e-05,299.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580078125,0.0,0.0,0.0001002442513708,299.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95623779296875,0.0,0.0,0.0004755155823659,290.9095153808594,294.1499938964844,293.1594543457031,291.66943359375,293.1207275390625,293.153564453125,290.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142921237275,7.535227553034929e-09,0.0010142846731469,-0.0187926888465881,0.0,0.6499999761581421,0.0,-0.0085483537986874,60.0,1.5233510732650757,-0.0,-7.014313752051748e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,299.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95758056640625,0.0,0.0,9.516401041764766e-05,299.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9588623046875,0.0,0.0,0.000100212288089,299.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603881835937,0.0,0.0,7.401645416393876e-05,299.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.957763671875,0.0,0.0,0.000100212288089,299.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559936523437,0.0,0.0,0.0004753639514092,290.9096069335937,294.1499938964844,293.1646423339844,291.6726989746094,293.12115478515625,293.1558837890625,290.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139676742255,7.49740092231832e-09,0.0010139602236449,-0.0186936184763908,0.0,0.6499999761581421,0.0,-0.0085295969620347,60.0,1.5255829095840454,-0.0,-7.009840174987404e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,299.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95733642578125,0.0,0.0,9.513077384326608e-05,299.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585876464844,0.0,0.0,0.0001001772907329,299.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9601135253906,0.0,0.0,7.399060268653557e-05,299.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574890136719,0.0,0.0,0.0001001772907329,299.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,0.0004751979431603,290.90966796875,294.1499938964844,293.1708984375,291.6766052246094,293.1216735839844,293.1586303710937,290.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136135388165,7.455990491678222e-09,0.0010136060882359,-0.0185851566493511,0.0,0.6499999761581421,0.0,-0.0085090678185224,60.0,1.5282338857650757,-0.0,-7.004944535538017e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,299.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.505237539997324e-05,299.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0001000947231659,299.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,7.39296228857711e-05,299.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0001000947231659,299.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,0.0004748062929138,290.9098205566406,294.1499938964844,293.1864929199219,291.68634033203125,293.1228332519531,293.1657409667969,290.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127797722816,7.358297970938565e-09,0.0010127724381163,-0.0183292869478464,0.0,0.6499999761581421,0.0,-0.008460646495223,60.0,1.5351940393447876,-0.0,-6.993401768795593e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,299.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95684814453125,0.0,0.0,9.505237539997324e-05,299.68701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9580993652344,0.0,0.0,0.0001000947231659,299.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,7.39296228857711e-05,299.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0001000947231659,299.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,0.0004748062929138,290.9098205566406,294.1499938964844,293.1864929199219,291.68634033203125,293.1228332519531,293.1657409667969,290.9800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127797722816,7.358297970938565e-09,0.0010127724381163,-0.0183292869478464,0.0,0.6499999761581421,0.0,-0.008460646495223,60.0,1.5351940393447876,-0.0,-6.993401768795593e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,299.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.494410187471658e-05,299.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,9.998070891015232e-05,299.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,7.384541095234454e-05,299.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.998070891015232e-05,299.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0004742654273286,290.9100036621094,294.1499938964844,293.2060241699219,291.69854736328125,293.12469482421875,293.1773681640625,290.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011625281535,7.223388553967425e-09,0.0010116180637851,-0.0179759338498115,0.0,0.6499999761581421,0.0,-0.0083937617018818,60.0,1.5463122129440308,-0.0,-6.97747708500174e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,299.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563903808594,0.0,0.0,9.494410187471658e-05,299.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576110839844,0.0,0.0,9.998070891015232e-05,299.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,7.384541095234454e-05,299.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95654296875,0.0,0.0,9.998070891015232e-05,299.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,0.0004742654273286,290.9100036621094,294.1499938964844,293.2060241699219,291.69854736328125,293.12469482421875,293.1773681640625,290.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011625281535,7.223388553967425e-09,0.0010116180637851,-0.0179759338498115,0.0,0.6499999761581421,0.0,-0.0083937617018818,60.0,1.5463122129440308,-0.0,-6.97747708500174e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,299.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.483291069045664e-05,299.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,9.986361692426726e-05,299.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,7.375892892014235e-05,299.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,9.986361692426726e-05,299.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.0004737100098282,290.9101867675781,294.1499938964844,293.22918701171875,291.7130126953125,293.1268310546875,293.1909484863281,290.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104425018653,7.084848263616551e-09,0.0010104354005306,-0.0176130607724189,0.0,0.6499999761581421,0.0,-0.0083250915631651,60.0,1.5583866834640503,-0.0,-6.961143128592084e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,299.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,9.483291069045664e-05,299.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,9.986361692426726e-05,299.79461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9586181640625,0.0,0.0,7.375892892014235e-05,299.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560852050781,0.0,0.0,9.986361692426726e-05,299.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.0004737100098282,290.9101867675781,294.1499938964844,293.22918701171875,291.7130126953125,293.1268310546875,293.1909484863281,290.9823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104425018653,7.084848263616551e-09,0.0010104354005306,-0.0176130607724189,0.0,0.6499999761581421,0.0,-0.0083250915631651,60.0,1.5583866834640503,-0.0,-6.961143128592084e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,299.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.470652730669826e-05,299.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.973053238354625e-05,299.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.366063073277473e-05,299.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,9.973053238354625e-05,299.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,0.0004730786895379,290.9103698730469,294.1499938964844,293.2557983398437,291.7296447753906,293.1292419433594,293.2066345214844,290.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090951109305,6.927376450249767e-09,0.0010090882424265,-0.0172005966305732,0.0,0.6499999761581421,0.0,-0.0082470225170254,60.0,1.5722063779830933,-0.0,-6.942600094816953e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,299.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.470652730669826e-05,299.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95672607421875,0.0,0.0,9.973053238354625e-05,299.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.366063073277473e-05,299.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9556579589844,0.0,0.0,9.973053238354625e-05,299.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,0.0004730786895379,290.9103698730469,294.1499938964844,293.2557983398437,291.7296447753906,293.1292419433594,293.2066345214844,290.98345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090951109305,6.927376450249767e-09,0.0010090882424265,-0.0172005966305732,0.0,0.6499999761581421,0.0,-0.0082470225170254,60.0,1.5722063779830933,-0.0,-6.942600094816953e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,299.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9552917480469,0.0,0.0,9.463489550398664e-05,299.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565124511719,0.0,0.0,9.965510253096e-05,299.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9579162597656,0.0,0.0,7.360491872532293e-05,299.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554748535156,0.0,0.0,9.965510253096e-05,299.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9538269042969,0.0,0.0,0.0004727208870463,290.91046142578125,294.1499938964844,293.27032470703125,291.7387084960937,293.1307983398437,293.21630859375,290.9840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083301458507,6.838124289032521e-09,0.0010083232773467,-0.0169668160378932,0.0,0.6499999761581421,0.0,-0.0082027679309248,60.0,1.5805288553237915,-0.0,-6.932101115353363e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,299.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,9.456413681618868e-05,299.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.956298828125,0.0,0.0,9.958058944903314e-05,299.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,7.354988338192925e-05,299.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95526123046875,0.0,0.0,9.958058944903314e-05,299.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,0.0004723674210254,290.9105834960937,294.1499938964844,293.2855834960937,291.7482604980469,293.13232421875,293.225830078125,290.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075757745653,6.7499610345578284e-09,0.0010075690224766,-0.0167358852922916,0.0,0.6499999761581421,0.0,-0.0081590600311756,60.0,1.58876633644104,-0.0,-6.921738560095039e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,299.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,9.441514703212306e-05,299.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.94236979749985e-05,299.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,7.343400648096576e-05,299.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,9.94236979749985e-05,299.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0004716232069768,290.9107971191406,294.1499938964844,293.3182983398437,291.7687072753906,293.1358642578125,293.2472229003906,290.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059890337288,6.564329524394452e-09,0.0010059825144708,-0.0162496399134397,0.0,0.6499999761581421,0.0,-0.008067037910223,60.0,1.6070952415466309,-0.0,-6.899944082761067e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,299.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,9.441514703212306e-05,299.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.94236979749985e-05,299.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,7.343400648096576e-05,299.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,9.94236979749985e-05,299.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532470703125,0.0,0.0,0.0004716232069768,290.9107971191406,294.1499938964844,293.3182983398437,291.7687072753906,293.1358642578125,293.2472229003906,290.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059890337288,6.564329524394452e-09,0.0010059825144708,-0.0162496399134397,0.0,0.6499999761581421,0.0,-0.008067037910223,60.0,1.6070952415466309,-0.0,-6.899944082761067e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,299.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,9.428660268895328e-05,299.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95556640625,0.0,0.0,9.928833605954424e-05,299.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569396972656,0.0,0.0,7.333402754738927e-05,299.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9545593261719,0.0,0.0,9.928833605954424e-05,299.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,0.0004709811182692,290.9109802246094,294.1499938964844,293.3478698730469,291.7872009277344,293.1396179199219,293.267822265625,290.9866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046192910522,6.4041736358433354e-09,0.0010046128882095,-0.0158301163464784,0.0,0.6499999761581421,0.0,-0.0079876417294144,60.0,1.6245074272155762,-0.0,-6.881167990968606e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,299.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,9.426211909158157e-05,299.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9555053710937,0.0,0.0,9.926255006575956e-05,299.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568786621094,0.0,0.0,7.331498636631295e-05,299.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544982910156,0.0,0.0,9.926255006575956e-05,299.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,0.0004708588239736,290.9110412597656,294.1499938964844,293.35369873046875,291.79083251953125,293.14031982421875,293.271728515625,290.9868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004358404316,6.373666927572685e-09,0.0010043521178886,-0.015750203281641,0.0,0.6499999761581421,0.0,-0.0079725179821252,60.0,1.6278244256973269,-0.0,-6.87759467155047e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,299.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.410843631485476e-05,299.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,9.910071094054727e-05,299.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,7.319544965866953e-05,299.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.910071094054727e-05,299.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0004700911231338,290.9112854003906,294.1499938964844,293.3915405273437,291.8144836425781,293.1448669433594,293.29620361328125,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027207899838,6.182182321623486e-09,0.0010027146199718,-0.0152486031875014,0.0,0.6499999761581421,0.0,-0.0078775910660624,60.0,1.648690938949585,-0.0,-6.855184864207331e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
