time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076920,299.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.410843631485476e-05,299.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9551086425781,0.0,0.0,9.910071094054727e-05,299.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9564819335937,0.0,0.0,7.319544965866953e-05,299.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541320800781,0.0,0.0,9.910071094054727e-05,299.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,0.0004700911231338,290.9112854003906,294.1499938964844,293.3915405273437,291.8144836425781,293.1448669433594,293.29620361328125,290.98797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027207899838,6.182182321623486e-09,0.0010027146199718,-0.0152486031875014,0.0,0.6499999761581421,0.0,-0.0078775910660624,60.0,1.648690938949585,-0.0,-6.855184864207331e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,299.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.396801033290104e-05,299.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,9.895283437799662e-05,299.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,7.308623025892302e-05,299.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,9.895283437799662e-05,299.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0004693896626122,290.9115295410156,294.1499938964844,293.4316101074219,291.83953857421875,293.1504211425781,293.32470703125,290.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012245038524,6.007217390191499e-09,0.0010012184502556,-0.0147902658209204,0.0,0.6499999761581421,0.0,-0.0077908528037369,60.0,1.6724790334701538,-0.0,-6.834741128614041e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,299.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9536437988281,0.0,0.0,9.396801033290104e-05,299.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,9.895283437799662e-05,299.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95611572265625,0.0,0.0,7.308623025892302e-05,299.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,9.895283437799662e-05,299.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,0.0004693896626122,290.9115295410156,294.1499938964844,293.4316101074219,291.83953857421875,293.1504211425781,293.32470703125,290.9891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012245038524,6.007217390191499e-09,0.0010012184502556,-0.0147902658209204,0.0,0.6499999761581421,0.0,-0.0077908528037369,60.0,1.6724790334701538,-0.0,-6.834741128614041e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,299.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,9.389313345309348e-05,299.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,9.887399210128932e-05,299.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9559326171875,0.0,0.0,7.30279934941791e-05,299.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95361328125,0.0,0.0,9.887399210128932e-05,299.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,0.0004690156201831,290.9116516113281,294.1499938964844,293.4523620605469,291.8525085449219,293.1531677246094,293.33837890625,290.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004279902204,5.913926237610667e-09,0.001000422053039,-0.0145458756014704,0.0,0.6499999761581421,0.0,-0.0077446107752621,60.0,1.6841824054718018,-0.0,-6.823852771731255e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,299.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95330810546875,0.0,0.0,9.383418364450336e-05,299.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,9.881191363092512e-05,299.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95574951171875,0.0,0.0,7.298214040929452e-05,299.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,9.881191363092512e-05,299.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.0004687211767304,290.91180419921875,294.1499938964844,293.4736022949219,291.86578369140625,293.15643310546875,293.3541564941406,290.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997982997447,5.840477435015145e-09,0.0009997924789786,-0.0143534671515226,0.0,0.6499999761581421,0.0,-0.0077081914059817,60.0,1.697129487991333,-0.0,-6.81528646850893e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,299.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,9.371430496685208e-05,299.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.868567576631904e-05,299.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,7.288890628842637e-05,299.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.868567576631904e-05,299.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,0.0004681223654188,290.9120788574219,294.1499938964844,293.5173034667969,291.89312744140625,293.1630554199219,293.3851013183594,290.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985208744183,5.6911155787986445e-09,0.0009985151700675,-0.0139621850103139,0.0,0.6499999761581421,0.0,-0.0076341461390256,60.0,1.7231004238128662,-0.0,-6.797883145281959e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,299.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,9.371430496685208e-05,299.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541015625,0.0,0.0,9.868567576631904e-05,299.8063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,7.288890628842637e-05,299.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,9.868567576631904e-05,299.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9516296386719,0.0,0.0,0.0004681223654188,290.9120788574219,294.1499938964844,293.5173034667969,291.89312744140625,293.1630554199219,293.3851013183594,290.99139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985208744183,5.6911155787986445e-09,0.0009985151700675,-0.0139621850103139,0.0,0.6499999761581421,0.0,-0.0076341461390256,60.0,1.7231004238128662,-0.0,-6.797883145281959e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,299.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,9.361679258290678e-05,299.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.858299017651008e-05,299.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,7.281306170625612e-05,299.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,9.858299017651008e-05,299.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.0004676352546084,290.9123840332031,294.1499938964844,293.5625,291.9213562011719,293.1702575683594,293.4177551269531,290.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997481518425,5.569612770983667e-09,0.0009974759304895,-0.0136438813060522,0.0,0.6499999761581421,0.0,-0.0075739109888672,60.0,1.7504969835281372,-0.0,-6.78374192375486e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,299.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,9.361679258290678e-05,299.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,9.858299017651008e-05,299.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,7.281306170625612e-05,299.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,9.858299017651008e-05,299.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.0004676352546084,290.9123840332031,294.1499938964844,293.5625,291.9213562011719,293.1702575683594,293.4177551269531,290.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997481518425,5.569612770983667e-09,0.0009974759304895,-0.0136438813060522,0.0,0.6499999761581421,0.0,-0.0075739109888672,60.0,1.7504969835281372,-0.0,-6.78374192375486e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,299.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.354825306218116e-05,299.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,9.851081995293498e-05,299.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,7.2759750764817e-05,299.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,9.851081995293498e-05,299.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,0.0004672929062508,290.91265869140625,294.1499938964844,293.6089172363281,291.95037841796875,293.1780700683594,293.4523010253906,290.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967511286959,5.4842193009108095e-09,0.0009967456571757,-0.0134201711043715,0.0,0.6499999761581421,0.0,-0.0075315772555768,60.0,1.7793411016464231,-0.0,-6.773812089022614e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,299.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.354825306218116e-05,299.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534912109375,0.0,0.0,9.851081995293498e-05,299.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95477294921875,0.0,0.0,7.2759750764817e-05,299.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9525451660156,0.0,0.0,9.851081995293498e-05,299.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,0.0004672929062508,290.91265869140625,294.1499938964844,293.6089172363281,291.95037841796875,293.1780700683594,293.4523010253906,290.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967511286959,5.4842193009108095e-09,0.0009967456571757,-0.0134201711043715,0.0,0.6499999761581421,0.0,-0.0075315772555768,60.0,1.7793411016464231,-0.0,-6.773812089022614e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,299.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,9.352203778689729e-05,299.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,9.848320769378915e-05,299.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,7.273936353158206e-05,299.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.848320769378915e-05,299.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0004671619390137,290.9129943847656,294.1499938964844,293.6562805175781,291.98004150390625,293.1865539550781,293.489013671875,290.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964716155081,5.451549878188189e-09,0.000996466143988,-0.0133345853537321,0.0,0.6499999761581421,0.0,-0.0075153806246817,60.0,1.809702754020691,-0.0,-6.770015659185449e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,299.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,9.352203778689729e-05,299.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,9.848320769378915e-05,299.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544677734375,0.0,0.0,7.273936353158206e-05,299.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522705078125,0.0,0.0,9.848320769378915e-05,299.484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0004671619390137,290.9129943847656,294.1499938964844,293.6562805175781,291.98004150390625,293.1865539550781,293.489013671875,290.9948425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964716155081,5.451549878188189e-09,0.000996466143988,-0.0133345853537321,0.0,0.6499999761581421,0.0,-0.0075153806246817,60.0,1.809702754020691,-0.0,-6.770015659185449e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,299.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519958496094,0.0,0.0,9.352360939374194e-05,299.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530639648437,0.0,0.0,9.84848666121252e-05,299.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9543151855469,0.0,0.0,7.274058589246124e-05,299.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521484375,0.0,0.0,9.84848666121252e-05,299.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0004671697970479,290.91314697265625,294.1499938964844,293.6802673339844,291.9950561523437,293.19097900390625,293.5079345703125,290.99542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453503426622319e-09,0.0009964844211935,-0.0133397011086344,0.0,0.6499999761581421,0.0,-0.0075163566507399,60.0,1.825350046157837,-0.0,-6.770242322318154e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,299.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.356251393910496e-05,299.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.95294189453125,0.0,0.0,9.852583752945064e-05,299.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9541931152344,0.0,0.0,7.277084660017863e-05,299.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.852583752945064e-05,299.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505920410156,0.0,0.0,0.0004673641524277,290.9132995605469,294.1499938964844,293.70440673828125,292.0101623535156,293.1957702636719,293.5282592773437,290.9960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969038655981,5.501973543431404e-09,0.000996898394078,-0.0134666822850704,0.0,0.6499999761581421,0.0,-0.0075403829105198,60.0,1.8418468236923216,-0.0,-6.775876215669997e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,299.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,9.372102067572996e-05,299.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,9.869274799712002e-05,299.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,7.289412315003574e-05,299.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,9.869274799712002e-05,299.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0004681558930315,290.91363525390625,294.1499938964844,293.75299072265625,292.0406188964844,293.2062072753906,293.5726318359375,290.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985917713493,5.699438698769654e-09,0.0009985860669985,-0.0139839900657534,0.0,0.6499999761581421,0.0,-0.0076382709667086,60.0,1.8768388032913208,-0.0,-6.798852325573534e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,299.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,9.372102067572996e-05,299.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95269775390625,0.0,0.0,9.869274799712002e-05,299.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,7.289412315003574e-05,299.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517822265625,0.0,0.0,9.869274799712002e-05,299.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0004681558930315,290.91363525390625,294.1499938964844,293.75299072265625,292.0406188964844,293.2062072753906,293.5726318359375,290.9971618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985917713493,5.699438698769654e-09,0.0009985860669985,-0.0139839900657534,0.0,0.6499999761581421,0.0,-0.0076382709667086,60.0,1.8768388032913208,-0.0,-6.798852325573534e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,299.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.389236947754398e-05,299.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,9.887318446999416e-05,299.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537048339844,0.0,0.0,7.302739686565474e-05,299.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515991210937,0.0,0.0,9.887318446999416e-05,299.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,0.0004690118075814,290.9139709472656,294.1499938964844,293.7979431152344,292.0687866210937,293.2161865234375,293.6151733398437,290.9982604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004173964262,5.912914158301419e-09,0.0010004114592447,-0.0145432269200682,0.0,0.6499999761581421,0.0,-0.0077440994791686,60.0,1.910005807876587,-0.0,-6.823734821637117e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,299.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,9.391448111273348e-05,299.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,9.889647481031716e-05,299.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95367431640625,0.0,0.0,7.304459722945467e-05,299.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,9.889647481031716e-05,299.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,0.0004691222857218,290.9140014648437,294.1499938964844,293.8018493652344,292.0712585449219,293.2170715332031,293.6189880371094,290.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006529046222,5.940465452880517e-09,0.0010006469674408,-0.0146154016256332,0.0,0.6499999761581421,0.0,-0.0077577577903866,60.0,1.9129737615585327,-0.0,-6.826949316973696e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,299.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.420147398486732e-05,299.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.919868170982228e-05,299.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,7.326780905714259e-05,299.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.919868170982228e-05,299.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0004705558530986,290.9143371582031,294.1499938964844,293.8507080078125,292.1019287109375,293.2281799316406,293.6665954589844,290.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003710203804,6.298014554317888e-09,0.0010037039173766,-0.0155520318076014,0.0,0.6499999761581421,0.0,-0.00793500803411,60.0,1.9501128196716309,-0.0,-6.868736335263749e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,299.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95123291015625,0.0,0.0,9.420147398486732e-05,299.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,9.919868170982228e-05,299.83575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,7.326780905714259e-05,299.4477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95135498046875,0.0,0.0,9.919868170982228e-05,299.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.949951171875,0.0,0.0,0.0004705558530986,290.9143371582031,294.1499938964844,293.8507080078125,292.1019287109375,293.2281799316406,293.6665954589844,290.9995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003710203804,6.298014554317888e-09,0.0010037039173766,-0.0155520318076014,0.0,0.6499999761581421,0.0,-0.00793500803411,60.0,1.9501128196716309,-0.0,-6.868736335263749e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,299.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,9.464804315939546e-05,299.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.966894867829978e-05,299.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,7.361514144577086e-05,299.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,9.966894867829978e-05,299.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,0.0004727865743916,290.91473388671875,294.1499938964844,293.8992919921875,292.13250732421875,293.24029541015625,293.71893310546875,291.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084672830998,6.85438727998644e-09,0.0010084604145959,-0.0170094165951013,0.0,0.6499999761581421,0.0,-0.008210820145905,60.0,1.9908227920532229,-0.0,-6.934013896398028e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,299.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,9.464804315939546e-05,299.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520263671875,0.0,0.0,9.966894867829978e-05,299.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9532165527344,0.0,0.0,7.361514144577086e-05,299.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.951171875,0.0,0.0,9.966894867829978e-05,299.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9497985839844,0.0,0.0,0.0004727865743916,290.91473388671875,294.1499938964844,293.8992919921875,292.13250732421875,293.24029541015625,293.71893310546875,291.000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084672830998,6.85438727998644e-09,0.0010084604145959,-0.0170094165951013,0.0,0.6499999761581421,0.0,-0.008210820145905,60.0,1.9908227920532229,-0.0,-6.934013896398028e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,299.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.950927734375,0.0,0.0,9.489058720646426e-05,299.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,9.992435661843048e-05,299.844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,7.380379247479141e-05,299.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,9.992435661843048e-05,299.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,0.0004739981377497,290.9149169921875,294.1499938964844,293.9234313964844,292.147705078125,293.24664306640625,293.7462463378906,291.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110527509823,7.156570891453384e-09,0.0010110456496477,-0.0178009234368801,0.0,0.6499999761581421,0.0,-0.0083606326952576,60.0,2.0119218826293945,-0.0,-6.969597166062158e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,299.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508361816406,0.0,0.0,9.515830606687814e-05,299.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,0.0001002062781481,299.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9530029296875,0.0,0.0,7.401201582979411e-05,299.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0001002062781481,299.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496154785156,0.0,0.0,0.0004753354587592,290.91510009765625,294.1499938964844,293.9474182128906,292.162841796875,293.2530212402344,293.77392578125,291.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139039950445,7.490119635633619e-09,0.0010138965444639,-0.018674548715353,0.0,0.6499999761581421,0.0,-0.0085259806364774,60.0,2.033277750015259,-0.0,-7.008979707734397e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,299.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,9.579760808264837e-05,299.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0001008794934023,299.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,7.450924749718979e-05,299.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0001008794934023,299.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.000478528876556,290.9154968261719,294.1499938964844,293.99481201171875,292.1927490234375,293.2664794921875,293.8317565917969,291.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020714524202,8.286619390673877e-09,0.0010207062587141,-0.0207605492323637,0.0,0.6499999761581421,0.0,-0.0089208343997597,60.0,2.0781619548797607,-0.0,-7.103471233449454e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,299.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,9.579760808264837e-05,299.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95166015625,0.0,0.0,0.0001008794934023,299.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95281982421875,0.0,0.0,7.450924749718979e-05,299.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0001008794934023,299.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.949462890625,0.0,0.0,0.000478528876556,290.9154968261719,294.1499938964844,293.99481201171875,292.1927490234375,293.2664794921875,293.8317565917969,291.003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020714524202,8.286619390673877e-09,0.0010207062587141,-0.0207605492323637,0.0,0.6499999761581421,0.0,-0.0089208343997597,60.0,2.0781619548797607,-0.0,-7.103471233449454e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,299.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,9.652711742091924e-05,299.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0001016477035591,299.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,7.507664849981666e-05,299.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0001016477035591,299.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.0004821729380637,290.9159240722656,294.1499938964844,294.04119873046875,292.22216796875,293.2806396484375,293.8912353515625,291.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284874588251,9.195520789262446e-09,0.0010284782620146,-0.0231405980885028,0.0,0.6499999761581421,0.0,-0.0093714157119393,60.0,2.1251003742218018,-0.0,-7.212069874640292e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,299.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,9.652711742091924e-05,299.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.95147705078125,0.0,0.0,0.0001016477035591,299.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95263671875,0.0,0.0,7.507664849981666e-05,299.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9506530761719,0.0,0.0,0.0001016477035591,299.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.0004821729380637,290.9159240722656,294.1499938964844,294.04119873046875,292.22216796875,293.2806396484375,293.8912353515625,291.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284874588251,9.195520789262446e-09,0.0010284782620146,-0.0231405980885028,0.0,0.6499999761581421,0.0,-0.0093714157119393,60.0,2.1251003742218018,-0.0,-7.212069874640292e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,299.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,9.732855687616392e-05,299.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.0001024916564347,299.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,7.569998706458136e-05,299.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,0.0001024916564347,299.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0004861763154622,290.9163513183594,294.1499938964844,294.0863952636719,292.2509155273437,293.2956237792969,293.9506225585937,291.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370267555117,1.0194054489431892e-08,0.0010370166273787,-0.0257549099624156,0.0,0.6499999761581421,0.0,-0.0098664313554763,60.0,2.173510789871216,-0.0,-7.332326390496746e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,299.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,9.732855687616392e-05,299.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.0001024916564347,299.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95245361328125,0.0,0.0,7.569998706458136e-05,299.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95050048828125,0.0,0.0,0.0001024916564347,299.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9491882324219,0.0,0.0,0.0004861763154622,290.9163513183594,294.1499938964844,294.0863952636719,292.2509155273437,293.2956237792969,293.9506225585937,291.00567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370267555117,1.0194054489431892e-08,0.0010370166273787,-0.0257549099624156,0.0,0.6499999761581421,0.0,-0.0098664313554763,60.0,2.173510789871216,-0.0,-7.332326390496746e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,299.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,9.818283433560282e-05,299.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0001033912558341,299.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,7.63644275139086e-05,299.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0001033912558341,299.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0004904436063952,290.91680908203125,294.1499938964844,294.1300964355469,292.2788391113281,293.3113098144531,294.0086669921875,291.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461290366947,1.1258426191318447e-08,0.0010461177444085,-0.0285410210490226,0.0,0.6499999761581421,0.0,-0.0103940851986408,60.0,2.2227823734283447,-0.0,-7.46160608855462e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,299.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,9.818283433560282e-05,299.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512023925781,0.0,0.0,0.0001033912558341,299.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.95233154296875,0.0,0.0,7.63644275139086e-05,299.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95037841796875,0.0,0.0,0.0001033912558341,299.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.0004904436063952,290.91680908203125,294.1499938964844,294.1300964355469,292.2788391113281,293.3113098144531,294.0086669921875,291.0069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461290366947,1.1258426191318447e-08,0.0010461177444085,-0.0285410210490226,0.0,0.6499999761581421,0.0,-0.0103940851986408,60.0,2.2227823734283447,-0.0,-7.46160608855462e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,299.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,9.861843136604875e-05,299.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9511413574219,0.0,0.0,0.0001038499613059,299.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9522399902344,0.0,0.0,7.670322520425543e-05,299.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503173828125,0.0,0.0,0.0001038499613059,299.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94903564453125,0.0,0.0,0.0004926194669678,290.9170227050781,294.1499938964844,294.1513366699219,292.2924499511719,293.31915283203125,294.0381774902344,291.0075988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507703991606,1.1801152943746729e-08,0.0010507586412131,-0.0299614202231168,0.0,0.6499999761581421,0.0,-0.0106631387025117,60.0,2.2476062774658203,-0.0,-7.527960121933577e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,299.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,9.90773260127753e-05,299.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510803222656,0.0,0.0,0.0001043331940309,299.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9521789550781,0.0,0.0,7.706014002906159e-05,299.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95025634765625,0.0,0.0,0.0001043331940309,299.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490051269531,0.0,0.0,0.0004949117428623,290.9172668457031,294.1499938964844,294.1720886230469,292.3058166503906,293.3272705078125,294.0658569335937,291.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556594934314,1.2372908919644487e-08,0.0010556471534073,-0.0314575992524623,0.0,0.6499999761581421,0.0,-0.0109465792775154,60.0,2.2726755142211914,-0.0,-7.598180928880538e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,299.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,9.997609595302492e-05,299.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0001052796433214,299.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,7.775918493280187e-05,299.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,0.0001052796433214,299.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0004994012997485,290.917724609375,294.1499938964844,294.212158203125,292.33172607421875,293.34381103515625,294.1208190917969,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652345372363,1.3492733152986602e-08,0.001065221033059,-0.0343873649835586,0.0,0.6499999761581421,0.0,-0.0115017164498567,60.0,2.322216033935547,-0.0,-7.736657181567352e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,299.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,9.997609595302492e-05,299.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0001052796433214,299.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9520568847656,0.0,0.0,7.775918493280187e-05,299.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501647949219,0.0,0.0,0.0001052796433214,299.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0004994012997485,290.917724609375,294.1499938964844,294.212158203125,292.33172607421875,293.34381103515625,294.1208190917969,291.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652345372363,1.3492733152986602e-08,0.001065221033059,-0.0343873649835586,0.0,0.6499999761581421,0.0,-0.0115017164498567,60.0,2.322216033935547,-0.0,-7.736657181567352e-08,0.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,299.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.949951171875,0.0,0.050000000745058,0.0001008731778711,299.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.050000000745058,0.0001062243100022,299.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.050000000745058,7.845691288821399e-05,299.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.050000000745058,0.0001062243100022,299.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.050000000745058,0.0005038824165239,290.918212890625,284.95001220703125,294.25,292.3564147949219,293.36083984375,294.1714172363281,291.0108642578125,1.0,0.1000000014901161,4.50454229472541e-10,4.50454229472541e-10,1.0,1.0,-0.0010747958440333,1.4610472831577681e-08,0.0010747812921181,-0.0373108014464378,0.0,0.6499999761581421,0.0,-0.0120558403432369,60.0,2.3711071014404297,-0.0,-7.87612037811414e-08,1.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
