time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079200,299.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.949951171875,0.0,0.050000000745058,0.0001008731778711,299.722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95086669921875,0.0,0.050000000745058,0.0001062243100022,299.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.050000000745058,7.845691288821399e-05,299.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9500732421875,0.0,0.050000000745058,0.0001062243100022,299.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9488220214844,0.0,0.050000000745058,0.0005038824165239,290.918212890625,284.95001220703125,294.25,292.3564147949219,293.36083984375,294.1714172363281,291.0108642578125,1.0,0.1000000014901161,4.50454229472541e-10,4.50454229472541e-10,1.0,1.0,-0.0010747958440333,1.4610472831577681e-08,0.0010747812921181,-0.0373108014464378,0.0,0.6499999761581421,0.0,-0.0120558403432369,60.0,2.3711071014404297,-0.0,-7.87612037811414e-08,1.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,299.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901428222656,0.6352958679199219,0.050000000745058,0.0408123061060905,299.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.6352958679199219,0.050000000745058,0.042977325618267,299.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99053955078125,0.6352958679199219,0.050000000745058,0.0317429043352603,299.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9901428222656,0.6352958679199219,0.050000000745058,0.042977325618267,299.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898986816406,0.6352958679199219,0.050000000745058,0.2038659304380417,290.9958190917969,284.95001220703125,294.2683410644531,292.3685302734375,297.6302795410156,298.5313415527344,291.127685546875,1.0,0.1097025573253631,0.0483671575784683,0.0483671575784683,1.0,1.0,-0.4347511231899261,3.270141314715147e-05,0.4347184300422668,-0.119810901582241,0.0,0.6499999761581421,0.0,10.195229530334473,60.0,863.5241088867188,0.0,12.267807960510254,1.0,283.5497131347656,289.9939270019531,297.01495361328125,298.9897155761719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.3537605449059416e-21,2.1768802724529708e-21,2.1768802724529708e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,299.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4728698730469,0.6330934762954712,0.050000000745058,0.0452551804482936,299.6712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.472900390625,0.6330934762954712,0.050000000745058,0.0476558841764926,299.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.472900390625,0.6330934762954712,0.050000000745058,0.0351984724402427,299.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4728698730469,0.6330934762954712,0.050000000745058,0.0476558841764926,299.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4728698730469,0.6330934762954712,0.050000000745058,0.2260589897632599,291.53887939453125,284.95001220703125,294.2866516113281,292.3808288574219,298.288330078125,299.70782470703125,291.7626342773437,1.0,0.1210861653089523,0.0967343151569366,0.0967343151569366,1.0,1.0,-0.4822011888027191,0.0015215785242617,0.4806796014308929,-0.1269661486148834,1.0,0.6499999761581421,0.0,12.493894577026367,60.0,6993.30859375,0.0,16.685754776000977,1.0,283.6966552734375,291.81512451171875,297.3055419921875,298.9274597167969,293.1499938964844,293.1499938964844,283.1499938964844,3286.3583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0904668420553207,1.0,0.0,0.0,0.6538497805595398,0.6538665294647217,1.644484797225232e-07,3.801674127578736,3.80166220664978,1.2028289347654209e-05,0.0,0.0,-0.0,5940.5693359375,0.0,15.129982948303224,1687.4906005859375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079380,299.7021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6983337402344,0.5874066352844238,0.050000000745058,0.0455929338932037,299.6246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6983337402344,0.5874066352844238,0.050000000745058,0.0480115562677383,299.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6983337402344,0.5874066352844238,0.050000000745058,0.0354611724615097,299.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6983337402344,0.5874066352844238,0.050000000745058,0.0480115562677383,299.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6983337402344,0.5874066352844238,0.050000000745058,0.2277461588382721,289.4980773925781,284.95001220703125,294.312744140625,292.3985900878906,298.27764892578125,299.7118530273437,288.49493408203125,1.0,0.1353301554918289,0.1654990464448928,0.1654990464448928,1.0,1.0,-0.4858023822307586,0.0172596089541912,0.4685427844524383,-0.1114730536937713,1.0,0.6499999761581421,0.0,17.847810745239258,60.0,12687.3525390625,0.0,21.325359344482425,1.0,283.4956359863281,288.263671875,297.7406005859375,299.34771728515625,293.1499938964844,293.1499938964844,283.1499938964844,5255.5048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4878682196140289,1.0,0.0,0.0,0.8268519043922424,0.8268539905548096,4.62772504761233e-08,4.264688491821289,4.264678478240967,9.796472113521304e-06,0.0,0.0,-0.0,5711.7431640625,0.0,23.821332931518555,1895.2686767578125,0.0,471.0774841308594,0.2310984134674072,1.0,0.0,3.0,1.0,0.0
18079440,299.6773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156616210937,0.57204669713974,0.050000000745058,0.0456746257841587,299.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156616210937,0.57204669713974,0.050000000745058,0.0480975769460201,299.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156616210937,0.57204669713974,0.050000000745058,0.0355247072875499,299.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156616210937,0.57204669713974,0.050000000745058,0.0480975769460201,299.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6156616210937,0.57204669713974,0.050000000745058,0.2281542122364044,288.4353332519531,284.95001220703125,294.3233337402344,292.4059143066406,298.26666259765625,299.6900634765625,287.6565246582031,1.0,0.140582725405693,0.1934686303138733,0.1934686303138733,1.0,1.0,-0.4866728484630584,0.0220772959291934,0.4645955562591553,-0.1066433638334274,1.0,0.6499999761581421,0.0,20.01724624633789,60.0,12678.35546875,0.0,23.18118095397949,1.0,283.41851806640625,287.39080810546875,297.2449951171875,298.9292297363281,293.1499938964844,293.1499938964844,283.1499938964844,6571.97412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577552914619446,1.0,0.0,0.0,0.9246309995651244,0.9246333241462708,5.716661988230953e-08,4.265744209289551,4.2657341957092285,9.787466296984348e-06,0.0,0.0,-0.0,5547.82275390625,0.0,33.10897445678711,1895.41259765625,0.0,719.6912841796875,0.2564513087272644,1.0,0.0,3.0,1.0,0.0
18079500,299.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.26385498046875,0.5501174330711365,0.050000000745058,0.0458117090165615,299.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.26385498046875,0.5501174330711365,0.050000000745058,0.0482419356703758,299.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.26385498046875,0.5501174330711365,0.050000000745058,0.0356313288211822,299.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.26385498046875,0.5501174330711365,0.050000000745058,0.0482419356703758,299.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.26385498046875,0.5501174330711365,0.050000000745058,0.2288389801979065,287.1478271484375,284.95001220703125,294.3416748046875,292.418701171875,298.24285888671875,299.6457824707031,286.6903991699219,1.0,0.1489851027727127,0.2418357729911804,0.2418357729911804,1.0,1.0,-0.4881336390972137,0.0328949093818664,0.4552387297153473,-0.0958170071244239,1.0,0.6499999761581421,0.0,23.685829162597656,60.0,12513.400390625,0.0,26.3325424194336,1.0,283.3130798339844,286.4442749023437,296.4111022949219,298.0128479003906,293.1499938964844,293.1499938964844,283.1499938964844,8736.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6130984425544739,1.0,0.0,0.0,1.0660779476165771,1.0660810470581057,7.583480510220397e-08,4.26592493057251,4.265914916992188,9.785923793970142e-06,0.0,0.0,-0.0,5297.5,0.0,50.597904205322266,1895.4371337890625,0.0,1004.1516723632812,0.2934384346008301,1.0,0.0,3.0,1.0,0.0
18079560,299.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47332763671875,0.5331745743751526,0.050000000745058,0.0459429323673248,299.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.47332763671875,0.5331745743751526,0.050000000745058,0.0483801215887069,299.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47332763671875,0.5331745743751526,0.050000000745058,0.0357333905994892,299.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.47332763671875,0.5331745743751526,0.050000000745058,0.0483801215887069,299.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.47332763671875,0.5331745743751526,0.050000000745058,0.2294944673776626,286.40740966796875,284.95001220703125,294.3599853515625,292.431640625,298.2174072265625,299.6009216308594,286.1544189453125,1.0,0.156545951962471,0.3934686183929443,0.3934686183929443,0.800000011920929,1.0,-0.4895330369472503,0.0919953510165214,0.3975377082824707,-0.0368897095322608,1.0,0.6499999761581421,0.0,27.206880569458008,60.0,12411.2841796875,0.0,29.36256980895996,1.0,283.24298095703125,285.9266052246094,295.78924560546875,297.2037048339844,293.1499938964844,293.1499938964844,283.1499938964844,10652.6162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6149390339851379,1.0,0.0,0.0,1.17719566822052,1.1771994829177856,9.246783605476597e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.4169921875,0.0,68.10417938232422,1895.4371337890625,0.0,1015.1192626953124,0.322589635848999,1.0,0.0,3.0,1.0,0.0
18079620,299.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.5102499723434448,0.050000000745058,0.0461804457008838,299.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.5102499723434448,0.050000000745058,0.0486302338540554,299.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.5102499723434448,0.050000000745058,0.0359181240200996,299.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.5102499723434448,0.050000000745058,0.0486302338540554,299.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.5102499723434448,0.050000000745058,0.2306808978319168,285.7269287109375,284.95001220703125,294.39666748046875,292.4579467773437,296.34503173828125,299.5201721191406,285.6006164550781,1.0,0.1693707704544067,0.6967343091964722,0.6967343091964722,0.4000000059604645,1.0,-0.4920626282691955,0.3404746353626251,0.1515880078077316,0.2106552720069885,1.0,0.6499999761581421,0.0,33.599098205566406,60.0,11723.8642578125,0.0,34.925926208496094,1.0,283.1763916015625,285.3662414550781,295.1889343261719,296.28973388671875,293.1499938964844,293.1499938964844,283.1499938964844,13589.0087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491805076599121,1.0,0.0,0.0,1.3295798301696775,1.3295845985412598,1.179566027076362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.546875,0.0,98.12296295166016,1895.4371337890625,0.0,683.1883544921875,0.3625103533267975,1.0,0.0,3.0,1.0,0.0
18079680,299.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.5102499723434448,0.050000000745058,0.0461804457008838,299.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.5102499723434448,0.050000000745058,0.0486302338540554,299.58917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.5102499723434448,0.050000000745058,0.0359181240200996,299.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.5102499723434448,0.050000000745058,0.0486302338540554,299.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.5102499723434448,0.050000000745058,0.2306808978319168,285.7269287109375,284.95001220703125,294.39666748046875,292.4579467773437,296.34503173828125,299.5201721191406,285.6006164550781,1.0,0.1693707704544067,0.6967343091964722,0.6967343091964722,0.4000000059604645,1.0,-0.4920626282691955,0.3404746353626251,0.1515880078077316,0.2106552720069885,1.0,0.6499999761581421,0.0,33.599098205566406,60.0,11723.8642578125,0.0,34.925926208496094,1.0,283.1763916015625,285.3662414550781,295.1889343261719,296.28973388671875,293.1499938964844,293.1499938964844,283.1499938964844,13589.0087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5491805076599121,1.0,0.0,0.0,1.3295798301696775,1.3295845985412598,1.179566027076362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.546875,0.0,98.12296295166016,1895.4371337890625,0.0,683.1883544921875,0.3625103533267975,1.0,0.0,3.0,1.0,0.0
18079740,299.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.496090680360794,0.050000000745058,0.0463827364146709,299.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.496090680360794,0.050000000745058,0.0488432571291923,299.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.496090680360794,0.050000000745058,0.0360754616558551,299.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.496090680360794,0.050000000745058,0.0488432571291923,299.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.496090680360794,0.050000000745058,0.231691375374794,285.2367858886719,284.95001220703125,294.4333190917969,292.4847412109375,294.4605712890625,299.4542236328125,285.14263916015625,1.0,0.1795429140329361,1.0,1.0,0.0,1.0,-0.4942184388637543,0.4942165911197662,1.870555934146978e-06,0.3636889457702636,1.0,0.6499999761581421,0.0,39.036903381347656,60.0,10666.26171875,-0.0,39.72550201416016,1.0,283.1566467285156,284.9901733398437,295.0606384277344,295.9443054199219,293.1499938964844,293.1499938964844,283.1499938964844,15454.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596067070960998,1.0,0.0,0.0,1.4179197549819946,1.4179251194000244,1.3415187538612372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.775390625,0.0,119.00975036621094,1895.4371337890625,0.0,397.2677612304688,0.3856036067008972,1.0,0.0,3.0,1.0,0.0
18079800,299.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.496090680360794,0.050000000745058,0.0463827364146709,299.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.496090680360794,0.050000000745058,0.0488432571291923,299.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.496090680360794,0.050000000745058,0.0360754616558551,299.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.496090680360794,0.050000000745058,0.0488432571291923,299.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584533691406,0.496090680360794,0.050000000745058,0.231691375374794,285.2367858886719,284.95001220703125,294.4333190917969,292.4847412109375,294.4605712890625,299.4542236328125,285.14263916015625,1.0,0.1795429140329361,1.0,1.0,0.0,1.0,-0.4942184388637543,0.4942165911197662,1.870555934146978e-06,0.3636889457702636,1.0,0.6499999761581421,0.0,39.036903381347656,60.0,10666.26171875,-0.0,39.72550201416016,1.0,283.1566467285156,284.9901733398437,295.0606384277344,295.9443054199219,293.1499938964844,293.1499938964844,283.1499938964844,15454.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4596067070960998,1.0,0.0,0.0,1.4179197549819946,1.4179251194000244,1.3415187538612372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.775390625,0.0,119.00975036621094,1895.4371337890625,0.0,397.2677612304688,0.3856036067008972,1.0,0.0,3.0,1.0,0.0
18079860,299.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.4863288998603821,0.050000000745058,0.0465517565608024,299.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.4863288998603821,0.050000000745058,0.0490212440490722,299.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.4863288998603821,0.050000000745058,0.0362069234251976,299.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.4863288998603821,0.050000000745058,0.0490212440490722,299.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.4863288998603821,0.050000000745058,0.2325356751680374,285.0199279785156,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,299.4026184082031,285.00372314453125,1.0,0.1875264644622802,1.0,1.0,0.0,1.0,-0.4960198700428009,0.4960195124149322,3.594695670017245e-07,0.3655095994472503,1.0,0.6499999761581421,0.0,43.56174087524414,48.0,10596.04296875,-0.0,43.73793029785156,1.0,283.15155029296875,284.8839416503906,295.1651306152344,295.9521179199219,293.1499938964844,293.1499938964844,283.1499938964844,16566.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3873069286346435,1.0,0.0,0.0,1.468053936958313,1.468059778213501,1.4380614743458866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.772705078125,0.0,132.08506774902344,1895.4371337890625,0.0,253.9276428222656,0.3986937999725342,1.0,0.0,3.0,1.0,0.0
18079920,299.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.4863288998603821,0.050000000745058,0.0465517565608024,299.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.4863288998603821,0.050000000745058,0.0490212440490722,299.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.4863288998603821,0.050000000745058,0.0362069234251976,299.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.4863288998603821,0.050000000745058,0.0490212440490722,299.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.4863288998603821,0.050000000745058,0.2325356751680374,285.0199279785156,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,299.4026184082031,285.00372314453125,1.0,0.1875264644622802,1.0,1.0,0.0,1.0,-0.4960198700428009,0.4960195124149322,3.594695670017245e-07,0.3655095994472503,1.0,0.6499999761581421,0.0,43.56174087524414,48.0,10596.04296875,-0.0,43.73793029785156,1.0,283.15155029296875,284.8839416503906,295.1651306152344,295.9521179199219,293.1499938964844,293.1499938964844,283.1499938964844,16566.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3873069286346435,1.0,0.0,0.0,1.468053936958313,1.468059778213501,1.4380614743458866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.772705078125,0.0,132.08506774902344,1895.4371337890625,0.0,253.9276428222656,0.3986937999725342,1.0,0.0,3.0,1.0,0.0
18079980,299.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.4839988946914673,0.050000000745058,0.0465945862233638,299.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.4839988946914673,0.050000000745058,0.0490663424134254,299.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.4839988946914673,0.2229149788618087,0.0362402312457561,299.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.4839988946914673,0.050000000745058,0.0490663424134254,299.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.4839988946914673,0.050000000745058,0.2327495962381363,284.9887084960937,284.95001220703125,294.4960632324219,292.5316772460937,294.491943359375,299.37451171875,284.9830322265625,1.0,0.1891031861305236,1.0,1.0,0.0,1.0,-0.4964762330055237,0.496475875377655,3.600266893499793e-07,0.3662408590316772,1.0,0.6499999761581421,0.0,44.71101379394531,48.0,10633.3583984375,-0.0,44.76145935058594,1.0,283.1505432128906,284.8605041503906,295.314697265625,296.0833435058594,293.1499938964844,293.1499938964844,283.1499938964844,17054.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601998090744018,1.0,0.0,0.0,1.4894773960113523,1.48948335647583,1.4803391934492538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.317626953125,0.0,137.95245361328125,1895.4371337890625,0.0,210.22140502929688,0.4042842388153076,1.0,0.0,3.0,1.0,0.0
18080040,299.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7393941283226013,0.2257676571607589,0.1182859167456626,299.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7385979890823364,0.2199475318193435,0.124130442738533,299.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7988013029098511,0.2259903848171234,0.1161183565855026,299.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.598748505115509,0.2088689059019088,0.0664251074194908,299.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.5270175933837891,0.050000000745058,0.2297693789005279,285.0046691894531,284.95001220703125,294.50665283203125,292.53973388671875,294.5035705566406,299.3547668457031,285.10906982421875,1.0,0.1928693950176239,1.0,1.0,0.0,1.0,-0.7853304743766785,0.7853298783302307,6.472345717156713e-07,0.5858280658721924,1.0,0.6499999761581421,0.0,31.274070739746094,68.0,13490.4541015625,-0.0,69.46086883544922,1.0,283.1503601074219,285.0230712890625,295.38092041015625,296.1629943847656,293.1499938964844,293.1499938964844,283.1499938964844,17202.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551269173622131,1.0,0.0,0.0,1.495930552482605,1.4959365129470823,1.4931940484075312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.36572265625,0.0,139.75326538085938,1895.4371337890625,0.0,202.3119201660156,0.4059679210186004,1.0,0.0,3.0,1.0,0.0
18080100,299.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177917480469,0.9023383855819702,0.2280672639608383,0.1079530864953994,299.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0177307128906,0.9023383855819702,0.2241615504026413,0.1136797964572906,299.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0179748535156,0.9023383855819702,0.2302128374576568,0.0839635133743286,299.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.9023383855819702,0.2149843275547027,0.1136797964572906,298.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0211181640625,0.9023383855819702,0.1979394257068634,0.5392480492591858,286.07012939453125,284.95001220703125,294.5249938964844,292.5537109375,294.5231628417969,299.2423095703125,286.2806091308594,1.0,0.2075995057821273,1.0,1.0,0.0,1.0,-1.1322232484817505,1.1322221755981443,1.1209733656869505e-06,0.8466460704803467,1.0,0.6499999761581421,0.0,15.886311531066896,68.0,19043.900390625,-0.0,115.18854522705078,1.0,283.1501770019531,285.98876953125,295.6145935058594,296.62176513671875,293.1499938964844,293.1499938964844,283.1499938964844,17406.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3704792559146881,1.0,0.0,0.0,1.5047868490219116,1.5047929286956787,1.5109266371382549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.7919921875,0.0,142.25013732910156,1895.4371337890625,0.0,226.4569396972656,0.4082781374454498,1.0,0.0,3.0,1.0,0.0
18080160,299.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6378173828125,0.9101590514183044,0.2349325716495514,0.1137604713439941,299.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6378173828125,0.9101590514183044,0.2310685217380523,0.1197952553629875,299.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6378173828125,0.9101590514183044,0.2383318543434143,0.0884803682565689,299.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6378173828125,0.9101590514183044,0.2212616503238678,0.1197952553629875,298.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6377258300781,0.9101590514183044,0.2006521224975586,0.5682570934295654,286.6512145996094,284.95001220703125,294.5433349609375,292.5677490234375,294.5416259765625,299.1758117675781,286.70623779296875,1.0,0.2209790050983429,1.0,1.0,0.0,1.0,-1.211675763130188,1.211674451828003,1.25995632060949e-06,0.913640797138214,1.0,0.6499999761581421,0.0,17.426692962646484,88.0,20428.791015625,-0.0,137.43336486816406,1.0,283.15008544921875,286.3175354003906,295.9117736816406,297.1195678710937,293.1499938964844,293.1499938964844,283.1499938964844,17558.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4196890890598297,1.0,0.0,0.0,1.5113672018051147,1.5113734006881714,1.5241700168644456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5452.41259765625,0.0,144.12448120117188,1895.4371337890625,0.0,311.7889709472656,0.4099944233894348,1.0,0.0,3.0,1.0,0.0
18080220,299.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.933436155319214,0.2484188377857208,0.1315751522779464,299.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.933436155319214,0.244365394115448,0.138554960489273,299.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.933436155319214,0.2529450356960296,0.1023362278938293,298.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.933436155319214,0.2333226799964904,0.138554960489273,298.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.933436155319214,0.2066309452056884,0.6572450995445251,287.0777893066406,284.95001220703125,294.5799865722656,292.5960998535156,294.5785217285156,299.05194091796875,287.1146850585937,1.0,0.2534835636615753,1.0,1.0,0.0,1.0,-1.4017679691314695,1.401766300201416,1.628838276701572e-06,1.0648115873336792,1.0,0.6499999761581421,0.0,21.57239151000977,108.0,22459.505859375,-0.0,208.5745086669922,1.0,283.1500244140625,286.6265869140625,296.0992431640625,297.6044006347656,293.1499938964844,293.1499938964844,283.1499938964844,17757.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289070010185242,1.0,0.0,0.0,1.5198676586151123,1.519873857498169,1.541363019441633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.47216796875,0.0,146.5699920654297,1895.4371337890625,0.0,604.033447265625,0.4122112095355987,1.0,0.0,3.0,1.0,0.0
18080280,299.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.933436155319214,0.2484188377857208,0.1315751522779464,299.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.933436155319214,0.244365394115448,0.138554960489273,299.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.933436155319214,0.2529450356960296,0.1023362278938293,298.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.933436155319214,0.2333226799964904,0.138554960489273,298.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07080078125,0.933436155319214,0.2066309452056884,0.6572450995445251,287.0777893066406,284.95001220703125,294.5799865722656,292.5960998535156,294.5785217285156,299.05194091796875,287.1146850585937,1.0,0.2534835636615753,1.0,1.0,0.0,1.0,-1.4017679691314695,1.401766300201416,1.628838276701572e-06,1.0648115873336792,1.0,0.6499999761581421,0.0,21.57239151000977,108.0,22459.505859375,-0.0,208.5745086669922,1.0,283.1500244140625,286.6265869140625,296.0992431640625,297.6044006347656,293.1499938964844,293.1499938964844,283.1499938964844,17757.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289070010185242,1.0,0.0,0.0,1.5198676586151123,1.519873857498169,1.541363019441633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.47216796875,0.0,146.5699920654297,1895.4371337890625,0.0,604.033447265625,0.4122112095355987,1.0,0.0,3.0,1.0,0.0
18080340,298.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055236816406,0.9565651416778564,0.260807603597641,0.1531846672296524,298.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055236816406,0.9565651416778564,0.2565078139305115,0.1613108366727829,299.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055236816406,0.9565651416778564,0.2657227218151092,0.1191436350345611,298.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055236816406,0.9565651416778564,0.244160771369934,0.1613108366727829,298.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055236816406,0.9565651416778564,0.2123027145862579,0.7651891708374023,287.5121459960937,284.95001220703125,294.6166687011719,292.6246337890625,294.61541748046875,298.93218994140625,287.546875,1.0,0.2930020987987518,1.0,1.0,0.0,1.0,-1.6322320699691772,1.632229924201965,2.161907104891725e-06,1.247177004814148,1.0,0.6499999761581421,0.0,27.344402313232425,128.0,24568.86328125,-0.0,324.0143127441406,1.0,283.1499938964844,286.9425048828125,295.96197509765625,297.6443176269531,293.1499938964844,293.1499938964844,283.1499938964844,17865.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972726345062256,1.0,0.0,0.0,1.5245225429534912,1.5245288610458374,1.5508190642776756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.8466796875,0.0,147.92083740234375,1895.4371337890625,0.0,913.7274780273438,0.4134250283241272,1.0,0.0,3.0,1.0,0.0
18080400,298.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055236816406,0.9565651416778564,0.260807603597641,0.1531846672296524,298.91754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055236816406,0.9565651416778564,0.2565078139305115,0.1613108366727829,299.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055236816406,0.9565651416778564,0.2657227218151092,0.1191436350345611,298.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055236816406,0.9565651416778564,0.244160771369934,0.1613108366727829,298.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5055236816406,0.9565651416778564,0.2123027145862579,0.7651891708374023,287.5121459960937,284.95001220703125,294.6166687011719,292.6246337890625,294.61541748046875,298.93218994140625,287.546875,1.0,0.2930020987987518,1.0,1.0,0.0,1.0,-1.6322320699691772,1.632229924201965,2.161907104891725e-06,1.247177004814148,1.0,0.6499999761581421,0.0,27.344402313232425,128.0,24568.86328125,-0.0,324.0143127441406,1.0,283.1499938964844,286.9425048828125,295.96197509765625,297.6443176269531,293.1499938964844,293.1499938964844,283.1499938964844,17865.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5972726345062256,1.0,0.0,0.0,1.5245225429534912,1.5245288610458374,1.5508190642776756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.8466796875,0.0,147.92083740234375,1895.4371337890625,0.0,913.7274780273438,0.4134250283241272,1.0,0.0,3.0,1.0,0.0
18080460,298.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9574584960937,0.9754059314727784,0.2721036374568939,0.1775488406419754,298.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9574584960937,0.9754059314727784,0.2675277590751648,0.1869674772024154,298.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9574584960937,0.9754059314727784,0.2771466076374054,0.1380935460329055,298.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9574584960937,0.9754059314727784,0.2538017332553863,0.1869674772024154,298.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9576110839844,0.9765629172325134,0.2171820849180221,0.8903014659881592,287.9632568359375,284.95001220703125,294.6533203125,292.65338134765625,294.6522521972656,298.8162841796875,287.9935302734375,1.0,0.3385454416275024,1.0,1.0,0.0,1.0,-1.896955966949463,1.8969531059265137,2.893147211580072e-06,1.4550490379333496,1.0,0.6499999761581421,0.0,35.040950775146484,148.0,26640.748046875,-0.0,502.4069519042969,1.0,283.1499938964844,287.26055908203125,295.8394775390625,297.6300048828125,293.1499938964844,293.1499938964844,283.1499938964844,17926.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326252222061157,1.0,0.0,0.0,1.5270843505859375,1.5270906686782837,1.5560354427179848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.09814453125,0.0,148.66778564453125,1895.4371337890625,0.0,1125.0711669921875,0.414093017578125,1.0,0.0,3.0,1.0,0.0
18080520,298.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9574584960937,0.9754059314727784,0.2721036374568939,0.1775488406419754,298.8056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9574584960937,0.9754059314727784,0.2675277590751648,0.1869674772024154,298.8860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9574584960937,0.9754059314727784,0.2771466076374054,0.1380935460329055,298.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9574584960937,0.9754059314727784,0.2538017332553863,0.1869674772024154,298.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9576110839844,0.9765629172325134,0.2171820849180221,0.8903014659881592,287.9632568359375,284.95001220703125,294.6533203125,292.65338134765625,294.6522521972656,298.8162841796875,287.9935302734375,1.0,0.3385454416275024,1.0,1.0,0.0,1.0,-1.896955966949463,1.8969531059265137,2.893147211580072e-06,1.4550490379333496,1.0,0.6499999761581421,0.0,35.040950775146484,148.0,26640.748046875,-0.0,502.4069519042969,1.0,283.1499938964844,287.26055908203125,295.8394775390625,297.6300048828125,293.1499938964844,293.1499938964844,283.1499938964844,17926.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326252222061157,1.0,0.0,0.0,1.5270843505859375,1.5270906686782837,1.5560354427179848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.09814453125,0.0,148.66778564453125,1895.4371337890625,0.0,1125.0711669921875,0.414093017578125,1.0,0.0,3.0,1.0,0.0
18080580,298.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.9925678968429564,0.2822758853435516,0.2143048346042633,298.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.9925678968429564,0.2774744033813476,0.2256733030080795,298.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.9925678968429564,0.2873263359069824,0.1666815429925918,298.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.9925678968429564,0.26234170794487,0.2256733030080795,298.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39666748046875,0.9700725674629213,0.2210721969604492,0.9896156191825868,288.40155029296875,284.95001220703125,294.69000244140625,292.6822204589844,294.6890563964844,298.7041931152344,288.42486572265625,1.0,0.3887636363506317,1.0,1.0,0.0,1.0,-2.182006597518921,2.182002782821656,3.81866266252473e-06,1.6775938272476196,1.0,0.6499999761581421,0.0,45.780303955078125,168.0,28540.087890625,-0.0,764.7742919921875,1.0,283.1499938964844,287.5608825683594,295.8005676269531,297.6876525878906,293.1499938964844,293.1499938964844,283.1499938964844,17959.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655027449131012,1.0,0.0,0.0,1.5284996032714844,1.5285059213638306,1.5589209567679068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.4345703125,0.0,149.08151245117188,1895.4371337890625,0.0,1275.535400390625,0.4144620299339294,1.0,0.0,3.0,1.0,0.0
18080640,298.7383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.9925678968429564,0.2822758853435516,0.2143048346042633,298.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.9925678968429564,0.2774744033813476,0.2256733030080795,298.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.9925678968429564,0.2873263359069824,0.1666815429925918,298.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3976745605469,0.9925678968429564,0.26234170794487,0.2256733030080795,298.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.39666748046875,0.9700725674629213,0.2210721969604492,0.9896156191825868,288.40155029296875,284.95001220703125,294.69000244140625,292.6822204589844,294.6890563964844,298.7041931152344,288.42486572265625,1.0,0.3887636363506317,1.0,1.0,0.0,1.0,-2.182006597518921,2.182002782821656,3.81866266252473e-06,1.6775938272476196,1.0,0.6499999761581421,0.0,45.780303955078125,168.0,28540.087890625,-0.0,764.7742919921875,1.0,283.1499938964844,287.5608825683594,295.8005676269531,297.6876525878906,293.1499938964844,293.1499938964844,283.1499938964844,17959.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655027449131012,1.0,0.0,0.0,1.5284996032714844,1.5285059213638306,1.5589209567679068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.4345703125,0.0,149.08151245117188,1895.4371337890625,0.0,1275.535400390625,0.4144620299339294,1.0,0.0,3.0,1.0,0.0
18080700,298.6643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5941162109375,0.998640239238739,0.2850616872310638,0.2419229447841644,298.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5941162109375,0.998640239238739,0.2806506752967834,0.2547565102577209,298.69793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5941162109375,0.998640239238739,0.2905413806438446,0.1881622821092605,298.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.59393310546875,0.9939068555831908,0.2648617923259735,0.2498744428157806,298.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5917663574219,0.9411913752555848,0.223893716931343,1.0012433528900146,288.5968322753906,284.95001220703125,294.7083435058594,292.6966552734375,294.7074584960937,298.634521484375,288.6178894042969,1.0,0.4147562086582184,1.0,1.0,0.0,1.0,-2.3242223262786865,2.3242180347442627,4.331388936407166e-06,1.7879323959350586,1.0,0.6499999761581421,0.0,53.05169677734375,168.0,29376.404296875,-0.0,926.63818359375,1.0,283.1499938964844,287.6927185058594,295.8013000488281,297.7355041503906,293.1499938964844,293.1499938964844,283.1499938964844,17969.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646942496299744,1.0,0.0,0.0,1.5289441347122192,1.5289504528045654,1.5598277514072836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.482421875,0.0,149.2116241455078,1895.4371337890625,0.0,1344.050537109375,0.4145779311656952,1.0,0.0,3.0,1.0,0.0
18080760,298.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7528076171875,0.9299156665802002,0.2869716584682464,0.257740318775177,298.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7527160644531,0.9247714281082152,0.2831754684448242,0.2675763070583343,298.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7529296875,0.9369326233863832,0.2926932871341705,0.2043883651494979,298.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7521667480469,0.905399203300476,0.2678878605365753,0.2529789805412292,298.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75079345703125,0.8560346961021423,0.2269378453493118,1.0169799327850342,288.7540588378906,284.95001220703125,294.7266540527344,292.7110900878906,294.725830078125,298.5634765625,288.764404296875,1.0,0.4384519755840301,1.0,1.0,0.0,1.0,-2.4093992710113525,2.4093947410583496,4.659634669224033e-06,1.856592297554016,1.0,0.6499999761581421,0.0,69.14828491210938,188.0,29899.744140625,-0.0,1078.380126953125,1.0,283.1499938964844,287.7978210449219,295.8072204589844,297.7850952148437,293.1499938964844,293.1499938964844,283.1499938964844,17977.416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673783004283905,1.0,0.0,0.0,1.5292699337005615,1.5292762517929075,1.5604926772994077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5985.8037109375,0.0,149.30703735351562,1895.4371337890625,0.0,1410.3167724609375,0.4146628677845001,1.0,0.0,3.0,1.0,0.0
18080820,298.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8621826171875,0.8218579292297363,0.2958384156227112,0.2656805515289306,298.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.86212158203125,0.8181646466255188,0.2912879288196563,0.2757848799228668,298.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8622131347656,0.8263853192329407,0.3009262382984161,0.2103199362754821,298.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8619384765625,0.8037552237510681,0.2757050395011902,0.2612404227256775,298.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8613586425781,0.7600933909416199,0.2331196069717407,1.0511583089828491,288.86279296875,284.95001220703125,294.7633361816406,292.739990234375,294.76251220703125,298.4674377441406,288.86871337890625,1.0,0.4766022562980652,1.0,1.0,0.0,1.0,-2.477943181991577,2.477938175201416,4.9273567128693685e-06,1.9089746475219729,1.0,0.6499999761581421,0.0,108.5252685546875,176.0,30336.2734375,-0.0,1327.0009765625,1.0,283.1499938964844,287.8750915527344,295.80859375,297.8336181640625,293.1499938964844,293.1499938964844,283.1499938964844,17987.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876940727233887,1.0,0.0,0.0,1.5297038555145264,1.5297101736068726,1.561378297765259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.58349609375,0.0,149.4341583251953,1895.4371337890625,0.0,1515.0230712890625,0.4147759974002838,1.0,0.0,3.0,1.0,0.0
18080880,298.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8621826171875,0.8218579292297363,0.2958384156227112,0.2656805515289306,298.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.86212158203125,0.8181646466255188,0.2912879288196563,0.2757848799228668,298.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8622131347656,0.8263853192329407,0.3009262382984161,0.2103199362754821,298.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8619384765625,0.8037552237510681,0.2757050395011902,0.2612404227256775,298.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8613586425781,0.7600933909416199,0.2331196069717407,1.0511583089828491,288.86279296875,284.95001220703125,294.7633361816406,292.739990234375,294.76251220703125,298.4674377441406,288.86871337890625,1.0,0.4766022562980652,1.0,1.0,0.0,1.0,-2.477943181991577,2.477938175201416,4.9273567128693685e-06,1.9089746475219729,1.0,0.6499999761581421,0.0,108.5252685546875,176.0,30336.2734375,-0.0,1327.0009765625,1.0,283.1499938964844,287.8750915527344,295.80859375,297.8336181640625,293.1499938964844,293.1499938964844,283.1499938964844,17987.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876940727233887,1.0,0.0,0.0,1.5297038555145264,1.5297101736068726,1.561378297765259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.58349609375,0.0,149.4341583251953,1895.4371337890625,0.0,1515.0230712890625,0.4147759974002838,1.0,0.0,3.0,1.0,0.0
18080940,298.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9749450683594,0.8038108348846436,0.307284265756607,0.276157945394516,298.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.97491455078125,0.7987879514694214,0.301312655210495,0.2855358719825744,298.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9750061035156,0.8077514171600342,0.3115415871143341,0.2179020196199417,298.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9747314453125,0.7839260101318359,0.2849375009536743,0.2703201472759247,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.97412109375,0.7416850328445435,0.2399068921804428,1.0838643312454224,288.9755554199219,284.95001220703125,294.79998779296875,292.768798828125,294.7991943359375,298.4051818847656,288.9812316894531,1.0,0.4995388984680176,1.0,1.0,0.0,1.0,-2.5615463256835938,2.561541080474853,5.265816525934497e-06,1.9736336469650269,1.0,0.6499999761581421,0.0,127.56168365478516,164.0,30834.017578125,-0.0,1516.7117919921875,1.0,283.1499938964844,287.9521179199219,295.8081970214844,297.8607788085937,293.1499938964844,293.1499938964844,283.1499938964844,17993.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953423619270325,1.0,0.0,0.0,1.5299421548843384,1.529948353767395,1.5618647353221604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.74560546875,0.0,149.5039825439453,1895.4371337890625,0.0,1574.19140625,0.4148381352424621,1.0,0.0,3.0,1.0,0.0
18081000,298.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9749450683594,0.8038108348846436,0.307284265756607,0.276157945394516,298.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.97491455078125,0.7987879514694214,0.301312655210495,0.2855358719825744,298.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9750061035156,0.8077514171600342,0.3115415871143341,0.2179020196199417,298.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9747314453125,0.7839260101318359,0.2849375009536743,0.2703201472759247,298.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.97412109375,0.7416850328445435,0.2399068921804428,1.0838643312454224,288.9755554199219,284.95001220703125,294.79998779296875,292.768798828125,294.7991943359375,298.4051818847656,288.9812316894531,1.0,0.4995388984680176,1.0,1.0,0.0,1.0,-2.5615463256835938,2.561541080474853,5.265816525934497e-06,1.9736336469650269,1.0,0.6499999761581421,0.0,127.56168365478516,164.0,30834.017578125,-0.0,1516.7117919921875,1.0,283.1499938964844,287.9521179199219,295.8081970214844,297.8607788085937,293.1499938964844,293.1499938964844,283.1499938964844,17993.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953423619270325,1.0,0.0,0.0,1.5299421548843384,1.529948353767395,1.5618647353221604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.74560546875,0.0,149.5039825439453,1895.4371337890625,0.0,1574.19140625,0.4148381352424621,1.0,0.0,3.0,1.0,0.0
