time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081060,298.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0862731933594,0.8095924258232117,0.3194698989391327,0.2870503664016723,298.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0862121582031,0.8035571575164795,0.312070220708847,0.2956545352935791,298.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863037109375,0.8125502467155457,0.3228421807289123,0.2257670909166336,298.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0860595703125,0.7883054614067078,0.2947711944580078,0.279590368270874,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0854797363281,0.744509220123291,0.2471509426832199,1.1163625717163086,289.0868225097656,284.95001220703125,294.836669921875,292.7974853515625,294.8359069824219,298.3578796386719,289.0922546386719,1.0,0.5138551592826843,1.0,1.0,0.0,1.0,-2.646434545516968,2.6464288234710693,5.621090167551301e-06,2.039276123046875,1.0,0.6499999761581421,0.0,133.4854278564453,152.0,31320.115234375,-0.0,1660.7452392578125,1.0,283.1499938964844,288.0279541015625,295.82305908203125,297.90106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17996.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001834511756897,1.0,0.0,0.0,1.5300711393356323,1.5300774574279783,1.5621282045685805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.9580078125,0.0,149.5418243408203,1895.4371337890625,0.0,1612.201171875,0.4148717522621155,1.0,0.0,3.0,1.0,0.0
18081120,298.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0862731933594,0.8095924258232117,0.3194698989391327,0.2870503664016723,298.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0862121582031,0.8035571575164795,0.312070220708847,0.2956545352935791,298.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0863037109375,0.8125502467155457,0.3228421807289123,0.2257670909166336,298.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0860595703125,0.7883054614067078,0.2947711944580078,0.279590368270874,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0854797363281,0.744509220123291,0.2471509426832199,1.1163625717163086,289.0868225097656,284.95001220703125,294.836669921875,292.7974853515625,294.8359069824219,298.3578796386719,289.0922546386719,1.0,0.5138551592826843,1.0,1.0,0.0,1.0,-2.646434545516968,2.6464288234710693,5.621090167551301e-06,2.039276123046875,1.0,0.6499999761581421,0.0,133.4854278564453,152.0,31320.115234375,-0.0,1660.7452392578125,1.0,283.1499938964844,288.0279541015625,295.82305908203125,297.90106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17996.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001834511756897,1.0,0.0,0.0,1.5300711393356323,1.5300774574279783,1.5621282045685805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.9580078125,0.0,149.5418243408203,1895.4371337890625,0.0,1612.201171875,0.4148717522621155,1.0,0.0,3.0,1.0,0.0
18081180,298.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944274902344,0.8261840343475342,0.3318751454353332,0.2979246079921722,298.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943664550781,0.81959068775177,0.3230546116828918,0.3057714402675628,298.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944580078125,0.828234851360321,0.334296703338623,0.2335761487483978,298.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1941833496094,0.8044953346252441,0.3048087656497955,0.2888222932815552,298.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.7578582167625427,0.2546141147613525,1.1486613750457764,289.1949157714844,284.95001220703125,294.8733215332031,292.82598876953125,294.8725891113281,298.3185119628906,289.20001220703125,1.0,0.5233480930328369,1.0,1.0,0.0,1.0,-2.730953454971313,2.730947494506836,5.986362339172047e-06,2.104639768600464,1.0,0.6499999761581421,0.0,131.94003295898438,140.0,31788.201171875,-0.0,1777.74169921875,1.0,283.1499938964844,288.1013488769531,295.8475952148437,297.9521484375,293.1499938964844,293.1499938964844,283.1499938964844,17997.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044106125831604,1.0,0.0,0.0,1.5301426649093628,1.530148983001709,1.5622742921550525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.52099609375,0.0,149.56280517578125,1895.4371337890625,0.0,1645.7333984375,0.4148904085159302,1.0,0.0,3.0,1.0,0.0
18081240,298.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944274902344,0.8261840343475342,0.3318751454353332,0.2979246079921722,298.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1943664550781,0.81959068775177,0.3230546116828918,0.3057714402675628,298.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1944580078125,0.828234851360321,0.334296703338623,0.2335761487483978,298.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1941833496094,0.8044953346252441,0.3048087656497955,0.2888222932815552,298.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1936340332031,0.7578582167625427,0.2546141147613525,1.1486613750457764,289.1949157714844,284.95001220703125,294.8733215332031,292.82598876953125,294.8725891113281,298.3185119628906,289.20001220703125,1.0,0.5233480930328369,1.0,1.0,0.0,1.0,-2.730953454971313,2.730947494506836,5.986362339172047e-06,2.104639768600464,1.0,0.6499999761581421,0.0,131.94003295898438,140.0,31788.201171875,-0.0,1777.74169921875,1.0,283.1499938964844,288.1013488769531,295.8475952148437,297.9521484375,293.1499938964844,293.1499938964844,283.1499938964844,17997.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044106125831604,1.0,0.0,0.0,1.5301426649093628,1.530148983001709,1.5622742921550525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.52099609375,0.0,149.56280517578125,1895.4371337890625,0.0,1645.7333984375,0.4148904085159302,1.0,0.0,3.0,1.0,0.0
18081300,298.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469787597656,0.8375611901283264,0.3381032943725586,0.3033249974250793,298.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2469177246094,0.8304334878921509,0.3285608291625976,0.3107844889163971,298.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2470092773437,0.8392432928085327,0.3400180339813232,0.2374314218759536,298.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.24676513671875,0.8156166076660156,0.3098423779010772,0.2933918237686157,297.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2462158203125,0.76790452003479,0.2583762407302856,1.1646552085876465,289.2474670410156,284.95001220703125,294.89166259765625,292.84014892578125,294.89093017578125,298.3009338378906,289.2523803710937,1.0,0.5269289612770081,1.0,1.0,0.0,1.0,-2.7728111743927,2.772804975509644,6.171525910758646e-06,2.137013912200928,1.0,0.6499999761581421,0.0,129.2802734375,140.0,32014.7734375,-0.0,1829.0439453125,1.0,283.1499938964844,288.13690185546875,295.861328125,297.9794311523437,293.1499938964844,293.1499938964844,283.1499938964844,17998.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065012454986572,1.0,0.0,0.0,1.5301649570465088,1.530171275138855,1.562319624781594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.24560546875,0.0,149.56932067871094,1895.4371337890625,0.0,1662.432861328125,0.4148962199687958,1.0,0.0,3.0,1.0,0.0
18081360,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2984313964844,0.8512341976165771,0.3443279266357422,0.3086937963962555,298.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2983703613281,0.8433478474617004,0.334049791097641,0.3157529830932617,298.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2984619140625,0.8525519967079163,0.3457119166851043,0.2412458658218383,298.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2982177734375,0.8281379342079163,0.3148613274097442,0.2979188859462738,297.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29766845703125,0.780173659324646,0.2621353268623352,1.1805007457733154,289.29888916015625,284.95001220703125,294.9100036621094,292.8542175292969,294.9092712402344,298.28448486328125,289.3036499023437,1.0,0.5299851298332214,1.0,1.0,0.0,1.0,-2.814316511154175,2.814310312271118,6.357920938171446e-06,2.1691176891326904,1.0,0.6499999761581421,0.0,125.74253845214844,128.0,32236.05859375,-0.0,1876.8626708984373,1.0,283.1499938964844,288.17169189453125,295.8752136230469,298.0068054199219,293.1499938964844,293.1499938964844,283.1499938964844,17998.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085884809494019,1.0,0.0,0.0,1.5301811695098877,1.530187487602234,1.5623527360730805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.73046875,0.0,149.57406616210938,1895.4371337890625,0.0,1679.179931640625,0.4149004518985748,1.0,0.0,3.0,1.0,0.0
18081420,298.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3983154296875,0.8865125179290771,0.3567429184913635,0.3193438351154327,298.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.39825439453125,0.8767750859260559,0.3449486196041107,0.3255593180656433,298.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3983459472656,0.8869806528091431,0.3569992780685425,0.2487619519233703,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3981018066406,0.8595905900001526,0.3248279392719269,0.3068495988845825,297.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3976135253906,0.8110336661338806,0.2696104347705841,1.2117393016815186,289.39874267578125,284.95001220703125,294.9466552734375,292.8821716308594,294.9459533691406,298.2538452148437,289.4031982421875,1.0,0.5351689457893372,1.0,1.0,0.0,1.0,-2.8962018489837646,2.89619517326355,6.733770533173811e-06,2.232447385787964,1.0,0.6499999761581421,0.0,117.01891326904295,116.0,32664.111328125,-0.0,1966.0726318359373,1.0,283.1499938964844,288.2390441894531,295.9027404785156,298.0608215332031,293.1499938964844,293.1499938964844,283.1499938964844,17999.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127047777175903,1.0,0.0,0.0,1.5302027463912964,1.5302090644836426,1.562396931831245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.8876953125,0.0,149.58041381835938,1895.4371337890625,0.0,1712.423095703125,0.4149060845375061,1.0,0.0,3.0,1.0,0.0
18081480,298.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3983154296875,0.8865125179290771,0.3567429184913635,0.3193438351154327,298.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.39825439453125,0.8767750859260559,0.3449486196041107,0.3255593180656433,298.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3983459472656,0.8869806528091431,0.3569992780685425,0.2487619519233703,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3981018066406,0.8595905900001526,0.3248279392719269,0.3068495988845825,297.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3976135253906,0.8110336661338806,0.2696104347705841,1.2117393016815186,289.39874267578125,284.95001220703125,294.9466552734375,292.8821716308594,294.9459533691406,298.2538452148437,289.4031982421875,1.0,0.5351689457893372,1.0,1.0,0.0,1.0,-2.8962018489837646,2.89619517326355,6.733770533173811e-06,2.232447385787964,1.0,0.6499999761581421,0.0,117.01891326904295,116.0,32664.111328125,-0.0,1966.0726318359373,1.0,283.1499938964844,288.2390441894531,295.9027404785156,298.0608215332031,293.1499938964844,293.1499938964844,283.1499938964844,17999.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127047777175903,1.0,0.0,0.0,1.5302027463912964,1.5302090644836426,1.562396931831245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.8876953125,0.0,149.58041381835938,1895.4371337890625,0.0,1712.423095703125,0.4149060845375061,1.0,0.0,3.0,1.0,0.0
18081540,298.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940185546875,0.9381057024002076,0.3690807819366455,0.3298721611499786,298.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4939270019531,0.9251770973205566,0.3556996583938598,0.3351739645004272,298.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4939880371094,0.9374735355377196,0.3681141138076782,0.2561180889606476,298.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4937744140625,0.9044567346572876,0.3346579074859619,0.3155995011329651,297.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.8494004607200623,0.2769840955734253,1.2422863245010376,289.494384765625,284.95001220703125,294.9833374023437,292.90972900390625,294.982666015625,298.2257995605469,289.49853515625,1.0,0.5395632386207581,1.0,1.0,0.0,1.0,-2.9764907360076904,2.9764838218688965,7.112774255801924e-06,2.2945432662963867,1.0,0.6499999761581421,0.0,106.8006591796875,104.0,33072.703125,-0.0,2049.21630859375,1.0,283.1499938964844,288.3033752441406,295.92950439453125,298.1130065917969,293.1499938964844,293.1499938964844,283.1499938964844,17999.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166503071784973,1.0,0.0,0.0,1.5302149057388306,1.5302212238311768,1.5624216587184494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.798828125,0.0,149.58396911621094,1895.4371337890625,0.0,1744.5498046875,0.4149092435836792,1.0,0.0,3.0,1.0,0.0
18081600,298.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940185546875,0.9381057024002076,0.3690807819366455,0.3298721611499786,298.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4939270019531,0.9251770973205566,0.3556996583938598,0.3351739645004272,298.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4939880371094,0.9374735355377196,0.3681141138076782,0.2561180889606476,298.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4937744140625,0.9044567346572876,0.3346579074859619,0.3155995011329651,297.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.8494004607200623,0.2769840955734253,1.2422863245010376,289.494384765625,284.95001220703125,294.9833374023437,292.90972900390625,294.982666015625,298.2257995605469,289.49853515625,1.0,0.5395632386207581,1.0,1.0,0.0,1.0,-2.9764907360076904,2.9764838218688965,7.112774255801924e-06,2.2945432662963867,1.0,0.6499999761581421,0.0,106.8006591796875,104.0,33072.703125,-0.0,2049.21630859375,1.0,283.1499938964844,288.3033752441406,295.92950439453125,298.1130065917969,293.1499938964844,293.1499938964844,283.1499938964844,17999.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166503071784973,1.0,0.0,0.0,1.5302149057388306,1.5302212238311768,1.5624216587184494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.798828125,0.0,149.58396911621094,1895.4371337890625,0.0,1744.5498046875,0.4149092435836792,1.0,0.0,3.0,1.0,0.0
18081660,298.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.57940673828125,0.9961567521095276,0.3817454576492309,0.3405783176422119,298.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.579345703125,0.9857511520385742,0.3662191331386566,0.3446091413497925,298.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.57940673828125,0.9948237538337708,0.3792934715747833,0.2634696364402771,298.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5792541503906,0.9674806594848632,0.34427011013031,0.3241824805736542,297.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5788269042969,0.901864528656006,0.2841870784759521,1.272236466407776,289.5797119140625,284.95001220703125,295.0199890136719,292.9368591308594,295.01934814453125,298.20147705078125,289.5830993652344,1.0,0.5429619550704956,1.0,1.0,0.0,1.0,-3.0455050468444824,3.0454976558685303,7.447330062859692e-06,2.34812331199646,1.0,0.6499999761581421,0.0,96.70966339111328,124.0,33428.6640625,-0.0,2124.1240234375,1.0,283.1499938964844,288.3609924316406,295.9552307128906,298.1621398925781,293.1499938964844,293.1499938964844,283.1499938964844,17999.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202950119972229,1.0,0.0,0.0,1.530221462249756,1.530227780342102,1.5624351590304286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.8447265625,0.0,149.5858917236328,1895.4371337890625,0.0,1774.4493408203125,0.4149109423160553,1.0,0.0,3.0,1.0,0.0
18081720,298.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.57940673828125,0.9961567521095276,0.3817454576492309,0.3405783176422119,298.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.579345703125,0.9857511520385742,0.3662191331386566,0.3446091413497925,298.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.57940673828125,0.9948237538337708,0.3792934715747833,0.2634696364402771,298.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5792541503906,0.9674806594848632,0.34427011013031,0.3241824805736542,297.90008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5788269042969,0.901864528656006,0.2841870784759521,1.272236466407776,289.5797119140625,284.95001220703125,295.0199890136719,292.9368591308594,295.01934814453125,298.20147705078125,289.5830993652344,1.0,0.5429619550704956,1.0,1.0,0.0,1.0,-3.0455050468444824,3.0454976558685303,7.447330062859692e-06,2.34812331199646,1.0,0.6499999761581421,0.0,96.70966339111328,124.0,33428.6640625,-0.0,2124.1240234375,1.0,283.1499938964844,288.3609924316406,295.9552307128906,298.1621398925781,293.1499938964844,293.1499938964844,283.1499938964844,17999.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202950119972229,1.0,0.0,0.0,1.530221462249756,1.530227780342102,1.5624351590304286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.8447265625,0.0,149.5858917236328,1895.4371337890625,0.0,1774.4493408203125,0.4149109423160553,1.0,0.0,3.0,1.0,0.0
18081780,298.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6650695800781,0.9990000128746032,0.3946691155433655,0.3429212868213653,298.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6650390625,0.9954530596733092,0.3765471875667572,0.3543348610401153,298.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6650695800781,0.9990000128746032,0.3903630375862121,0.2667165696620941,298.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6649169921875,0.9786617755889891,0.3537079989910126,0.3330714404582977,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6644592285156,0.9129102826118468,0.2912631928920746,1.303852081298828,289.6654357910156,284.95001220703125,295.0566711425781,292.9635009765625,295.0560302734375,298.1798400878906,289.6692199707031,1.0,0.5558887124061584,1.0,1.0,0.0,1.0,-3.1230626106262207,3.1230547428131104,7.831100447219796e-06,2.407768487930298,1.0,0.6499999761581421,0.0,99.2099838256836,144.0,33803.828125,-0.0,2269.854248046875,1.0,283.1499938964844,288.4182434082031,295.9803771972656,298.2095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236577868461609,1.0,0.0,0.0,1.530225396156311,1.5302315950393677,1.5624431171090694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.75146484375,0.0,149.5870361328125,1895.4371337890625,0.0,1802.2213134765625,0.4149119555950165,1.0,0.0,3.0,1.0,0.0
18081840,298.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.6650695800781,0.9990000128746032,0.3946691155433655,0.3429212868213653,298.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6650390625,0.9954530596733092,0.3765471875667572,0.3543348610401153,298.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6650695800781,0.9990000128746032,0.3903630375862121,0.2667165696620941,298.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6649169921875,0.9786617755889891,0.3537079989910126,0.3330714404582977,297.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6644592285156,0.9129102826118468,0.2912631928920746,1.303852081298828,289.6654357910156,284.95001220703125,295.0566711425781,292.9635009765625,295.0560302734375,298.1798400878906,289.6692199707031,1.0,0.5558887124061584,1.0,1.0,0.0,1.0,-3.1230626106262207,3.1230547428131104,7.831100447219796e-06,2.407768487930298,1.0,0.6499999761581421,0.0,99.2099838256836,144.0,33803.828125,-0.0,2269.854248046875,1.0,283.1499938964844,288.4182434082031,295.9803771972656,298.2095947265625,293.1499938964844,293.1499938964844,283.1499938964844,17999.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236577868461609,1.0,0.0,0.0,1.530225396156311,1.5302315950393677,1.5624431171090694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.75146484375,0.0,149.5870361328125,1895.4371337890625,0.0,1802.2213134765625,0.4149119555950165,1.0,0.0,3.0,1.0,0.0
18081900,298.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7126770019531,0.9990000128746032,0.4008860886096954,0.3504126369953155,298.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7126159667969,0.9934573769569396,0.3816538751125335,0.3592016100883484,298.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7126770019531,0.9990000128746032,0.3956671953201294,0.2725421190261841,298.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71246337890625,0.976174294948578,0.3583633601665497,0.3375195264816284,297.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71197509765625,0.9096856117248536,0.2947485148906708,1.319749355316162,289.7130432128906,284.95001220703125,295.07501220703125,292.9765930175781,295.0743713378906,298.1686706542969,289.7172241210937,1.0,0.5645747780799866,1.0,1.0,0.0,1.0,-3.1692469120025635,3.169238805770874,8.0643076216802e-06,2.443326473236084,1.0,0.6499999761581421,0.0,102.66592407226562,144.0,34012.98046875,-0.0,2375.08837890625,1.0,283.1499938964844,288.4495849609375,295.9931030273437,298.2338562011719,293.1499938964844,293.1499938964844,283.1499938964844,17999.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252811193466187,1.0,0.0,0.0,1.5302265882492063,1.5302329063415527,1.562445532954371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.93994140625,0.0,149.58740234375,1895.4371337890625,0.0,1815.6903076171875,0.4149122834205627,1.0,0.0,3.0,1.0,0.0
18081960,298.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7642822265625,0.9990000128746032,0.4066044688224792,0.3616341650485992,298.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7641906738281,0.9886155128479004,0.3867293000221252,0.3640744090080261,298.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7642822265625,0.9976128935813904,0.4006569385528564,0.2785918712615967,298.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7640686035156,0.9703421592712402,0.3629902005195617,0.3419725596904754,297.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7635498046875,0.903175175189972,0.298194020986557,1.3356516361236572,289.7646484375,284.95001220703125,295.09332275390625,292.98956298828125,295.0927124023437,298.15582275390625,289.7690124511719,1.0,0.5744782090187073,1.0,1.0,0.0,1.0,-3.22008752822876,3.220079183578491,8.325248018081766e-06,2.482574939727783,1.0,0.6499999761581421,0.0,107.22310638427734,164.0,34234.09375,-0.0,2498.499755859375,1.0,283.1499938964844,288.4833984375,296.0062561035156,298.25946044921875,293.1499938964844,293.1499938964844,283.1499938964844,17999.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269587516784668,1.0,0.0,0.0,1.530227541923523,1.5302337408065796,1.5624473803654837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.33056640625,0.0,149.58766174316406,1895.4371337890625,0.0,1829.651611328125,0.4149125218391418,1.0,0.0,3.0,1.0,0.0
18082020,298.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8563232421875,0.9729026556015016,0.4176901280879974,0.3735373914241791,298.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562316894531,0.956402063369751,0.3966589570045471,0.3739250600337982,298.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562927246094,0.9677804112434388,0.4105964004993438,0.2858373820781708,298.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8561096191406,0.9339908361434937,0.3720311224460602,0.3509902060031891,297.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8556823730469,0.8704966902732849,0.3048460483551025,1.3678524494171145,289.8565979003906,284.95001220703125,295.1300048828125,293.0150146484375,295.12939453125,298.1300354003906,289.860107421875,1.0,0.5950604677200317,1.0,1.0,0.0,1.0,-3.3048243522644043,3.304815530776977,8.770414751779754e-06,2.5483882427215576,1.0,0.6499999761581421,0.0,122.60782623291016,184.0,34609.00390625,-0.0,2755.7568359375,1.0,283.1499938964844,288.5443115234375,296.0322265625,298.3099670410156,293.1499938964844,293.1499938964844,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304307222366333,1.0,0.0,0.0,1.5302287340164185,1.530234932899475,1.5624497962107853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.35107421875,0.0,149.5880126953125,1895.4371337890625,0.0,1858.6790771484373,0.4149128496646881,1.0,0.0,3.0,1.0,0.0
18082080,298.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8563232421875,0.9729026556015016,0.4176901280879974,0.3735373914241791,298.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562316894531,0.956402063369751,0.3966589570045471,0.3739250600337982,298.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8562927246094,0.9677804112434388,0.4105964004993438,0.2858373820781708,298.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8561096191406,0.9339908361434937,0.3720311224460602,0.3509902060031891,297.83203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8556823730469,0.8704966902732849,0.3048460483551025,1.3678524494171145,289.8565979003906,284.95001220703125,295.1300048828125,293.0150146484375,295.12939453125,298.1300354003906,289.860107421875,1.0,0.5950604677200317,1.0,1.0,0.0,1.0,-3.3048243522644043,3.304815530776977,8.770414751779754e-06,2.5483882427215576,1.0,0.6499999761581421,0.0,122.60782623291016,184.0,34609.00390625,-0.0,2755.7568359375,1.0,283.1499938964844,288.5443115234375,296.0322265625,298.3099670410156,293.1499938964844,293.1499938964844,283.1499938964844,17999.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304307222366333,1.0,0.0,0.0,1.5302287340164185,1.530234932899475,1.5624497962107853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.35107421875,0.0,149.5880126953125,1895.4371337890625,0.0,1858.6790771484373,0.4149128496646881,1.0,0.0,3.0,1.0,0.0
18082140,298.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.94091796875,0.9400332570075988,0.4291423261165619,0.384216696023941,298.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9408264160156,0.9208285808563232,0.4063315391540527,0.3836287558078766,298.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9408874511719,0.9330402612686156,0.4204468727111816,0.2931052148342132,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407043457031,0.8995192050933838,0.3808282613754272,0.3598727881908417,297.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9403076171875,0.8418383002281189,0.311265617609024,1.3994197845458984,289.941162109375,284.95001220703125,295.1666564941406,293.0397644042969,295.16607666015625,298.107177734375,289.9444580078125,1.0,0.6163299083709717,1.0,1.0,0.0,1.0,-3.3867533206939697,3.386744260787964,9.211144970322492e-06,2.6117513179779053,1.0,0.6499999761581421,0.0,140.64649963378906,204.0,34962.375,-0.0,3035.056640625,1.0,283.1499938964844,288.5999755859375,296.0563049316406,298.3565368652344,293.1499938964844,293.1499938964844,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733736515045166,1.0,0.0,0.0,1.5302293300628662,1.5302356481552124,1.5624512172962568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.8349609375,0.0,149.5882110595703,1895.4371337890625,0.0,1886.4805908203125,0.4149130284786224,1.0,0.0,3.0,1.0,0.0
18082200,298.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.94091796875,0.9400332570075988,0.4291423261165619,0.384216696023941,298.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9408264160156,0.9208285808563232,0.4063315391540527,0.3836287558078766,298.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9408874511719,0.9330402612686156,0.4204468727111816,0.2931052148342132,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9407043457031,0.8995192050933838,0.3808282613754272,0.3598727881908417,297.8103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9403076171875,0.8418383002281189,0.311265617609024,1.3994197845458984,289.941162109375,284.95001220703125,295.1666564941406,293.0397644042969,295.16607666015625,298.107177734375,289.9444580078125,1.0,0.6163299083709717,1.0,1.0,0.0,1.0,-3.3867533206939697,3.386744260787964,9.211144970322492e-06,2.6117513179779053,1.0,0.6499999761581421,0.0,140.64649963378906,204.0,34962.375,-0.0,3035.056640625,1.0,283.1499938964844,288.5999755859375,296.0563049316406,298.3565368652344,293.1499938964844,293.1499938964844,283.1499938964844,17999.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733736515045166,1.0,0.0,0.0,1.5302293300628662,1.5302356481552124,1.5624512172962568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.8349609375,0.0,149.5882110595703,1895.4371337890625,0.0,1886.4805908203125,0.4149130284786224,1.0,0.0,3.0,1.0,0.0
18082260,298.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223083496094,0.911047339439392,0.4407109022140503,0.3950986564159393,298.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.022216796875,0.8931400775909424,0.4157664775848388,0.3931565880775451,298.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0222473144531,0.9034924507141112,0.4300964176654815,0.3002857565879822,297.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220947265625,0.8737049102783203,0.3894064724445343,0.3685967326164245,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.021728515625,0.8191874623298645,0.3174800276756286,1.4302986860275269,290.02252197265625,284.95001220703125,295.2033386230469,293.06378173828125,295.2027587890625,298.0863037109375,290.0256652832031,1.0,0.637775719165802,1.0,1.0,0.0,1.0,-3.4675564765930176,3.4675467014312744,9.656440852268132e-06,2.6742587089538574,1.0,0.6499999761581421,0.0,160.16688537597656,224.0,35301.234375,-0.0,3333.495361328125,1.0,283.1499938964844,288.6532897949219,296.0791931152344,298.400634765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367895841598511,1.0,0.0,0.0,1.5302296876907349,1.530236005783081,1.5624520699475397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.17529296875,0.0,149.58831787109375,1895.4371337890625,0.0,1912.2952880859373,0.4149131178855896,1.0,0.0,3.0,1.0,0.0
18082320,298.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0223083496094,0.911047339439392,0.4407109022140503,0.3950986564159393,298.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.022216796875,0.8931400775909424,0.4157664775848388,0.3931565880775451,298.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0222473144531,0.9034924507141112,0.4300964176654815,0.3002857565879822,297.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0220947265625,0.8737049102783203,0.3894064724445343,0.3685967326164245,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.021728515625,0.8191874623298645,0.3174800276756286,1.4302986860275269,290.02252197265625,284.95001220703125,295.2033386230469,293.06378173828125,295.2027587890625,298.0863037109375,290.0256652832031,1.0,0.637775719165802,1.0,1.0,0.0,1.0,-3.4675564765930176,3.4675467014312744,9.656440852268132e-06,2.6742587089538574,1.0,0.6499999761581421,0.0,160.16688537597656,224.0,35301.234375,-0.0,3333.495361328125,1.0,283.1499938964844,288.6532897949219,296.0791931152344,298.400634765625,293.1499938964844,293.1499938964844,283.1499938964844,17999.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367895841598511,1.0,0.0,0.0,1.5302296876907349,1.530236005783081,1.5624520699475397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.17529296875,0.0,149.58831787109375,1895.4371337890625,0.0,1912.2952880859373,0.4149131178855896,1.0,0.0,3.0,1.0,0.0
18082380,298.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.8901766538619995,0.4522144794464111,0.4059786796569824,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1003723144531,0.8721008896827698,0.4249898791313171,0.4025100767612457,298.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004333496094,0.8819833397865295,0.4395314753055572,0.3073396384716034,297.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.10028076171875,0.853518009185791,0.3977855443954468,0.3771596252918243,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09991455078125,0.799792468547821,0.3235127925872803,1.4604902267456057,290.1006774902344,284.95001220703125,295.239990234375,293.0870056152344,295.23944091796875,298.0664978027344,290.1036071777344,1.0,0.6590004563331604,1.0,1.0,0.0,1.0,-3.5470080375671387,3.5469977855682373,1.0104537977895234e-05,2.735720634460449,1.0,0.6499999761581421,0.0,180.4720153808593,244.0,35624.859375,-0.0,3646.603515625,1.0,283.1499938964844,288.70428466796875,296.1014099121094,298.4430847167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396443486213684,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.5624524962731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.47900390625,0.0,149.58837890625,1895.4371337890625,0.0,1936.5511474609373,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
18082440,298.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.8901766538619995,0.4522144794464111,0.4059786796569824,298.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1003723144531,0.8721008896827698,0.4249898791313171,0.4025100767612457,298.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004333496094,0.8819833397865295,0.4395314753055572,0.3073396384716034,297.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.10028076171875,0.853518009185791,0.3977855443954468,0.3771596252918243,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.09991455078125,0.799792468547821,0.3235127925872803,1.4604902267456057,290.1006774902344,284.95001220703125,295.239990234375,293.0870056152344,295.23944091796875,298.0664978027344,290.1036071777344,1.0,0.6590004563331604,1.0,1.0,0.0,1.0,-3.5470080375671387,3.5469977855682373,1.0104537977895234e-05,2.735720634460449,1.0,0.6499999761581421,0.0,180.4720153808593,244.0,35624.859375,-0.0,3646.603515625,1.0,283.1499938964844,288.70428466796875,296.1014099121094,298.4430847167969,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396443486213684,1.0,0.0,0.0,1.530229926109314,1.5302362442016602,1.5624524962731814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.47900390625,0.0,149.58837890625,1895.4371337890625,0.0,1936.5511474609373,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
18082500,298.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1383056640625,0.8815445899963379,0.4579255282878876,0.4113913774490356,298.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1382141113281,0.8632967472076416,0.4295250177383423,0.4071201384067535,298.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1382751464844,0.872907817363739,0.4441682696342468,0.3108150064945221,297.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1381225585937,0.8451557755470276,0.4019020795822143,0.3813781142234802,297.7597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.13775634765625,0.7911562919616699,0.3264629244804382,1.475318431854248,290.1385192871094,284.95001220703125,295.2583312988281,293.0982666015625,295.2577819824219,298.0569152832031,290.1413879394531,1.0,0.6694669127464294,1.0,1.0,0.0,1.0,-3.5861566066741943,3.586146354675293,1.0329074939363636e-05,2.7660071849823,1.0,0.6499999761581421,0.0,190.8056488037109,244.0,35781.01171875,-0.0,3807.794921875,1.0,283.1499938964844,288.7289123535156,296.1122436523437,298.46368408203125,293.1499938964844,293.1499938964844,283.1499938964844,17999.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410070896148682,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624526383817288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.72705078125,0.0,149.58840942382812,1895.4371337890625,0.0,1948.1685791015625,0.4149131774902344,1.0,0.0,3.0,1.0,0.0
18082560,298.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17535400390625,0.8738534450531006,0.4636065661907196,0.4167802035808563,298.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1752624511719,0.8554691672325134,0.4340102970600128,0.4116853475570678,298.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1753234863281,0.8648067712783813,0.4487516283988952,0.3142549395561218,297.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1751708984375,0.8377247452735901,0.4059709310531616,0.3855539262294769,297.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1748352050781,0.7833445072174072,0.3293696939945221,1.489964246749878,290.175537109375,284.95001220703125,295.27667236328125,293.1093139648437,295.276123046875,298.04754638671875,290.1783142089844,1.0,0.6798164248466492,1.0,1.0,0.0,1.0,-3.62491226196289,3.62490177154541,1.0553788342804182e-05,2.795989990234375,1.0,0.6499999761581421,0.0,201.2142791748047,262.0,35933.44140625,-0.0,3971.727294921875,1.0,283.1499938964844,288.7529296875,296.1228942871094,298.48388671875,293.1499938964844,293.1499938964844,283.1499938964844,17999.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423303723335266,1.0,0.0,0.0,1.5302300453186035,1.5302363634109497,1.5624526383817288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.703125,0.0,149.5884246826172,1895.4371337890625,0.0,1959.474365234375,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
18082620,298.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2469177246094,0.8619073629379272,0.4748878479003906,0.427451342344284,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.246826171875,0.8432048559188843,0.4428445100784302,0.4206513166427612,298.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2468566894531,0.8520733118057251,0.4577718377113342,0.3210064172744751,297.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2467346191406,0.8259565234184265,0.4139781296253204,0.3937468230724334,297.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24639892578125,0.770829439163208,0.3350647091865539,1.5185588598251345,290.2470703125,284.95001220703125,295.3133239746094,293.1307067871094,295.3127746582031,298.02935791015625,290.24969482421875,1.0,0.6995668411254883,1.0,1.0,0.0,1.0,-3.7009103298187256,3.700899362564087,1.1001481652783696e-05,2.854791641235352,1.0,0.6499999761581421,0.0,221.1786499023437,265.0,36226.44921875,-0.0,4299.92919921875,1.0,283.1499938964844,288.7991638183594,296.1435241699219,298.52301025390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448723912239075,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.79443359375,0.0,149.58843994140625,1895.4371337890625,0.0,1981.257080078125,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
18082680,298.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2469177246094,0.8619073629379272,0.4748878479003906,0.427451342344284,297.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.246826171875,0.8432048559188843,0.4428445100784302,0.4206513166427612,298.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2468566894531,0.8520733118057251,0.4577718377113342,0.3210064172744751,297.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2467346191406,0.8259565234184265,0.4139781296253204,0.3937468230724334,297.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.24639892578125,0.770829439163208,0.3350647091865539,1.5185588598251345,290.2470703125,284.95001220703125,295.3133239746094,293.1307067871094,295.3127746582031,298.02935791015625,290.24969482421875,1.0,0.6995668411254883,1.0,1.0,0.0,1.0,-3.7009103298187256,3.700899362564087,1.1001481652783696e-05,2.854791641235352,1.0,0.6499999761581421,0.0,221.1786499023437,265.0,36226.44921875,-0.0,4299.92919921875,1.0,283.1499938964844,288.7991638183594,296.1435241699219,298.52301025390625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448723912239075,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624527804902757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.79443359375,0.0,149.58843994140625,1895.4371337890625,0.0,1981.257080078125,0.4149132072925567,1.0,0.0,3.0,1.0,0.0
18082740,298.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3138732910156,0.8594343066215515,0.4860822260379791,0.4377571046352386,297.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3138122558594,0.8398827314376831,0.4515196084976196,0.4291669726371765,297.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3138427734375,0.8485756516456604,0.4666213393211365,0.3274169266223907,297.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.313720703125,0.8226111531257629,0.4218334555625915,0.401496410369873,297.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134155273437,0.7669121026992798,0.3406234979629516,1.5451209545135498,290.31402587890625,284.95001220703125,295.3500061035156,293.1510925292969,295.3494567871094,298.01190185546875,290.31640625,1.0,0.7144912481307983,1.0,1.0,0.0,1.0,-3.772553682327272,3.7725422382354736,1.1432181054260582e-05,2.9102728366851807,1.0,0.6499999761581421,0.0,233.52735900878903,253.0,36497.76171875,0.0,4579.19482421875,1.0,283.1499938964844,288.8423156738281,296.16314697265625,298.56011962890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472814321517944,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.38720703125,0.0,149.5884552001953,1895.4371337890625,0.0,2001.978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18082800,298.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3138732910156,0.8594343066215515,0.4860822260379791,0.4377571046352386,297.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3138122558594,0.8398827314376831,0.4515196084976196,0.4291669726371765,297.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3138427734375,0.8485756516456604,0.4666213393211365,0.3274169266223907,297.9027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.313720703125,0.8226111531257629,0.4218334555625915,0.401496410369873,297.7139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3134155273437,0.7669121026992798,0.3406234979629516,1.5451209545135498,290.31402587890625,284.95001220703125,295.3500061035156,293.1510925292969,295.3494567871094,298.01190185546875,290.31640625,1.0,0.7144912481307983,1.0,1.0,0.0,1.0,-3.772553682327272,3.7725422382354736,1.1432181054260582e-05,2.9102728366851807,1.0,0.6499999761581421,0.0,233.52735900878903,253.0,36497.76171875,0.0,4579.19482421875,1.0,283.1499938964844,288.8423156738281,296.16314697265625,298.56011962890625,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472814321517944,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.38720703125,0.0,149.5884552001953,1895.4371337890625,0.0,2001.978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18082860,298.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3747863769531,0.8684452772140503,0.4972089529037475,0.4475689232349396,297.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3747253417969,0.8472545146942139,0.4600438177585602,0.437085747718811,297.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.374755859375,0.856109082698822,0.4753085672855377,0.3333784937858581,297.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3746337890625,0.8295258283615112,0.4295467138290405,0.4086573123931885,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3743591308594,0.7732710242271423,0.3460607230663299,1.5689795017242432,290.3749084472656,284.95001220703125,295.3866577148437,293.1694030761719,295.3861389160156,297.99542236328125,290.37701416015625,1.0,0.7230162620544434,1.0,1.0,0.0,1.0,-3.838401556015015,3.83838963508606,1.1835705663543196e-05,2.9613914489746094,1.0,0.6499999761581421,0.0,234.31044006347656,241.0,36740.98046875,0.0,4775.1708984375,1.0,283.1499938964844,288.8812255859375,296.18096923828125,298.5940856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495836615562439,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.77685546875,0.0,149.5884552001953,1895.4371337890625,0.0,2021.8504638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
