time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18082920,298.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3747863769531,0.8684452772140503,0.4972089529037475,0.4475689232349396,297.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3747253417969,0.8472545146942139,0.4600438177585602,0.437085747718811,297.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.374755859375,0.856109082698822,0.4753085672855377,0.3333784937858581,297.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3746337890625,0.8295258283615112,0.4295467138290405,0.4086573123931885,297.6972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3743591308594,0.7732710242271423,0.3460607230663299,1.5689795017242432,290.3749084472656,284.95001220703125,295.3866577148437,293.1694030761719,295.3861389160156,297.99542236328125,290.37701416015625,1.0,0.7230162620544434,1.0,1.0,0.0,1.0,-3.838401556015015,3.83838963508606,1.1835705663543196e-05,2.9613914489746094,1.0,0.6499999761581421,0.0,234.31044006347656,241.0,36740.98046875,0.0,4775.1708984375,1.0,283.1499938964844,288.8812255859375,296.18096923828125,298.5940856933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495836615562439,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.5624529225988226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.77685546875,0.0,149.5884552001953,1895.4371337890625,0.0,2021.8504638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18082980,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.8843965530395508,0.5082763433456421,0.4570960700511932,297.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.8610843420028687,0.4684280455112457,0.4446280002593994,297.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.8702898025512695,0.4838423132896423,0.3390529751777649,297.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.8423935770988464,0.4371303021907806,0.4154513776302337,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4297790527344,0.7856786847114563,0.3513929843902588,1.5912076234817505,290.4302673339844,284.95001220703125,295.42333984375,293.1847229003906,295.4228210449219,297.97998046875,290.43218994140625,1.0,0.7285163998603821,1.0,1.0,0.0,1.0,-3.900705814361572,3.900693655014038,1.222509399667615e-05,3.0101330280303955,1.0,0.6499999761581421,0.0,228.880126953125,229.0,36959.22265625,0.0,4924.95947265625,1.0,283.1499938964844,288.9159545898437,296.1957092285156,298.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517672777175903,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.66015625,0.0,149.5884552001953,1895.4371337890625,0.0,2040.7598876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18083040,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.8843965530395508,0.5082763433456421,0.4570960700511932,297.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.8610843420028687,0.4684280455112457,0.4446280002593994,297.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4301147460937,0.8702898025512695,0.4838423132896423,0.3390529751777649,297.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300231933594,0.8423935770988464,0.4371303021907806,0.4154513776302337,297.681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4297790527344,0.7856786847114563,0.3513929843902588,1.5912076234817505,290.4302673339844,284.95001220703125,295.42333984375,293.1847229003906,295.4228210449219,297.97998046875,290.43218994140625,1.0,0.7285163998603821,1.0,1.0,0.0,1.0,-3.900705814361572,3.900693655014038,1.222509399667615e-05,3.0101330280303955,1.0,0.6499999761581421,0.0,228.880126953125,229.0,36959.22265625,0.0,4924.95947265625,1.0,283.1499938964844,288.9159545898437,296.1957092285156,298.62353515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7517672777175903,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.66015625,0.0,149.5884552001953,1895.4371337890625,0.0,2040.7598876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18083100,298.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4561767578125,0.8943309783935547,0.5137819051742554,0.4617870151996612,297.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4560852050781,0.8699025511741638,0.472562700510025,0.4482951760292053,297.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.45611572265625,0.8793032765388489,0.4880458414554596,0.3418095111846924,297.8600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4560241699219,0.8505848050117493,0.4408686757087707,0.4187483489513397,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.455810546875,0.7935521006584167,0.3540150821208954,1.6018898487091064,290.4562683105469,284.95001220703125,295.4416809082031,293.1913146972656,295.441162109375,297.9725952148437,290.4580993652344,1.0,0.7305963039398193,1.0,1.0,0.0,1.0,-3.9309160709381104,3.930903673171997,1.2415727724146564e-05,3.03362250328064,1.0,0.6499999761581421,0.0,224.8417816162109,229.0,37060.24609375,0.0,4989.61181640625,1.0,283.1499938964844,288.9320068359375,296.201904296875,298.6365051269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527934312820435,1.0,0.0,0.0,1.530230164527893,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.26806640625,0.0,149.58847045898438,1895.4371337890625,0.0,2049.666748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18083160,298.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4812927246094,0.9053468108177184,0.5192694664001465,0.4664440155029297,297.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.481201171875,0.8798087239265442,0.4766631424427032,0.4519113600254059,297.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4812316894531,0.8893849849700928,0.4922114610671997,0.3445258736610412,297.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48114013671875,0.8598364591598511,0.4445752501487732,0.4219965636730194,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4809265136719,0.8023049831390381,0.356610506772995,1.6123650074005127,290.4813842773437,284.95001220703125,295.4599914550781,293.1972351074219,295.4595031738281,297.9653625488281,290.483154296875,1.0,0.7324305176734924,1.0,1.0,0.0,1.0,-3.960662364959717,3.960649728775024,1.2604821677086877e-05,3.0567336082458496,1.0,0.6499999761581421,0.0,220.3153839111328,217.0,37156.69921875,0.0,5050.365234375,1.0,283.1499938964844,288.9473571777344,296.2074584960937,298.6485290527344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537890672683716,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.42236328125,0.0,149.58847045898438,1895.4371337890625,0.0,2058.320556640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18083220,298.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5288391113281,0.9332239031791688,0.5301847457885742,0.4756657183170318,297.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287780761719,0.9029053449630736,0.484752207994461,0.4589985013008117,297.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287780761719,0.913259983062744,0.5004180073738098,0.3498426377773285,297.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287170410156,0.8817640542984009,0.4518836140632629,0.4283547103404999,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52850341796875,0.8215471506118774,0.3617128133773803,1.6327335834503174,290.5289306640625,284.95001220703125,295.4966735839844,293.2071228027344,295.49615478515625,297.95135498046875,290.5305480957031,1.0,0.7355648279190063,1.0,1.0,0.0,1.0,-4.01886796951294,4.018855094909668,1.2978976883459836e-05,3.1019606590271,1.0,0.6499999761581421,0.0,210.2143096923828,205.0,37336.16015625,0.0,5162.89013671875,1.0,283.1499938964844,288.97589111328125,296.2166442871094,298.66973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556726932525635,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.35791015625,0.0,149.58847045898438,1895.4371337890625,0.0,2074.725830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18083280,298.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5288391113281,0.9332239031791688,0.5301847457885742,0.4756657183170318,297.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287780761719,0.9029053449630736,0.484752207994461,0.4589985013008117,297.9242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287780761719,0.913259983062744,0.5004180073738098,0.3498426377773285,297.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5287170410156,0.8817640542984009,0.4518836140632629,0.4283547103404999,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52850341796875,0.8215471506118774,0.3617128133773803,1.6327335834503174,290.5289306640625,284.95001220703125,295.4966735839844,293.2071228027344,295.49615478515625,297.95135498046875,290.5305480957031,1.0,0.7355648279190063,1.0,1.0,0.0,1.0,-4.01886796951294,4.018855094909668,1.2978976883459836e-05,3.1019606590271,1.0,0.6499999761581421,0.0,210.2143096923828,205.0,37336.16015625,0.0,5162.89013671875,1.0,283.1499938964844,288.97589111328125,296.2166442871094,298.66973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556726932525635,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.35791015625,0.0,149.58847045898438,1895.4371337890625,0.0,2074.725830078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18083340,298.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57305908203125,0.9652257561683656,0.5410137176513672,0.484777957201004,297.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.572998046875,0.9333966374397278,0.492685854434967,0.4659062623977661,297.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5730285644531,0.9446173310279846,0.5084564089775085,0.3550171256065368,297.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.9087547659873962,0.4590474367141723,0.4345434904098511,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57275390625,0.843627393245697,0.3666904866695404,1.6523921489715576,290.5731201171875,284.95001220703125,295.5333251953125,293.21453857421875,295.5328369140625,297.9379577636719,290.5746459960937,1.0,0.7382513284683228,1.0,1.0,0.0,1.0,-4.075508117675781,4.075494766235352,1.3349519576877356e-05,3.1463491916656494,1.0,0.6499999761581421,0.0,199.2661895751953,193.0,37498.8046875,0.0,5267.19091796875,1.0,283.1499938964844,289.00177001953125,296.2233581542969,298.6873779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574171423912048,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.568359375,0.0,149.58847045898438,1895.4371337890625,0.0,2089.956787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18083400,298.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57305908203125,0.9652257561683656,0.5410137176513672,0.484777957201004,297.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.572998046875,0.9333966374397278,0.492685854434967,0.4659062623977661,297.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5730285644531,0.9446173310279846,0.5084564089775085,0.3550171256065368,297.8219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.57293701171875,0.9087547659873962,0.4590474367141723,0.4345434904098511,297.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.57275390625,0.843627393245697,0.3666904866695404,1.6523921489715576,290.5731201171875,284.95001220703125,295.5333251953125,293.21453857421875,295.5328369140625,297.9379577636719,290.5746459960937,1.0,0.7382513284683228,1.0,1.0,0.0,1.0,-4.075508117675781,4.075494766235352,1.3349519576877356e-05,3.1463491916656494,1.0,0.6499999761581421,0.0,199.2661895751953,193.0,37498.8046875,0.0,5267.19091796875,1.0,283.1499938964844,289.00177001953125,296.2233581542969,298.6873779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574171423912048,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.568359375,0.0,149.58847045898438,1895.4371337890625,0.0,2089.956787109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18083460,298.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6142578125,0.9958451986312866,0.5517504811286926,0.4937898516654968,297.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6141967773437,0.9688551425933838,0.5004581809043884,0.4726445376873016,297.890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6141967773437,0.9783512949943542,0.5163244009017944,0.3600596785545349,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6141357421875,0.945054829120636,0.4660634994506836,0.4405750930309295,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.61395263671875,0.8716281652450562,0.3715375363826751,1.6713863611221311,290.61431884765625,284.95001220703125,295.57000732421875,293.2196655273437,295.56951904296875,297.9250793457031,290.61572265625,1.0,0.740677535533905,1.0,1.0,0.0,1.0,-4.130674362182617,4.130660533905029,1.3717168258153832e-05,3.1901230812072754,1.0,0.6499999761581421,0.0,187.87326049804688,211.0,37646.08984375,0.0,5365.95458984375,1.0,283.1499938964844,289.0251770019531,296.2278747558594,298.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759035587310791,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.1962890625,0.0,149.58847045898438,1895.4371337890625,0.0,2104.119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18083520,298.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6142578125,0.9958451986312866,0.5517504811286926,0.4937898516654968,297.8739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6141967773437,0.9688551425933838,0.5004581809043884,0.4726445376873016,297.890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6141967773437,0.9783512949943542,0.5163244009017944,0.3600596785545349,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6141357421875,0.945054829120636,0.4660634994506836,0.4405750930309295,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.61395263671875,0.8716281652450562,0.3715375363826751,1.6713863611221311,290.61431884765625,284.95001220703125,295.57000732421875,293.2196655273437,295.56951904296875,297.9250793457031,290.61572265625,1.0,0.740677535533905,1.0,1.0,0.0,1.0,-4.130674362182617,4.130660533905029,1.3717168258153832e-05,3.1901230812072754,1.0,0.6499999761581421,0.0,187.87326049804688,211.0,37646.08984375,0.0,5365.95458984375,1.0,283.1499938964844,289.0251770019531,296.2278747558594,298.7017517089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759035587310791,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.1962890625,0.0,149.58847045898438,1895.4371337890625,0.0,2104.119140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18083580,298.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548767089844,0.9990000128746032,0.5625086426734924,0.5024381875991821,297.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.9729876518249512,0.5080828070640564,0.4798292517662048,297.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.65484619140625,0.982103168964386,0.5240353345870972,0.3654259443283081,297.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65478515625,0.94954913854599,0.4729441106319427,0.4470645189285278,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545715332031,0.874786376953125,0.3762615621089935,1.692612886428833,290.6549377441406,284.95001220703125,295.6066589355469,293.22265625,295.6061706542969,297.912841796875,290.65643310546875,1.0,0.7510746717453003,1.0,1.0,0.0,1.0,-4.189647674560547,4.189633846282959,1.4114171790424734e-05,3.2364437580108643,1.0,0.6499999761581421,0.0,191.46694946289065,229.0,37790.921875,0.0,5586.9287109375,1.0,283.1499938964844,289.0476379394531,296.2304992675781,298.7137145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606025338172913,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2117.860107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18083640,298.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548767089844,0.9990000128746032,0.5625086426734924,0.5024381875991821,297.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6548156738281,0.9729876518249512,0.5080828070640564,0.4798292517662048,297.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.65484619140625,0.982103168964386,0.5240353345870972,0.3654259443283081,297.7933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65478515625,0.94954913854599,0.4729441106319427,0.4470645189285278,297.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6545715332031,0.874786376953125,0.3762615621089935,1.692612886428833,290.6549377441406,284.95001220703125,295.6066589355469,293.22265625,295.6061706542969,297.912841796875,290.65643310546875,1.0,0.7510746717453003,1.0,1.0,0.0,1.0,-4.189647674560547,4.189633846282959,1.4114171790424734e-05,3.2364437580108643,1.0,0.6499999761581421,0.0,191.46694946289065,229.0,37790.921875,0.0,5586.9287109375,1.0,283.1499938964844,289.0476379394531,296.2304992675781,298.7137145996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606025338172913,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2117.860107421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18083700,298.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6760559082031,0.9977988600730896,0.5677250623703003,0.5081492066383362,297.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.67596435546875,0.9694917798042296,0.5118244886398315,0.4834630489349365,297.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6759948730469,0.978812336921692,0.5278172492980957,0.3681372106075287,297.7863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6759338378906,0.9455288648605348,0.4763198792934418,0.4503563344478607,297.6072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6757507324219,0.8711555004119873,0.3785610795021057,1.703466773033142,290.6761169433594,284.95001220703125,295.625,293.2234191894531,295.62451171875,297.9064025878906,290.6775817871094,1.0,0.7576418519020081,1.0,1.0,0.0,1.0,-4.221590042114258,4.221575736999512,1.433049783372553e-05,3.2612075805664062,1.0,0.6499999761581421,0.0,196.1259307861328,229.0,37864.5546875,0.0,5728.1552734375,1.0,283.1499938964844,289.05914306640625,296.23114013671875,298.7189636230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613648772239685,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.34814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2124.55517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18083760,298.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.696044921875,0.992993175983429,0.5729215741157532,0.5129449963569641,297.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6959533691406,0.9625983834266664,0.5155020356178284,0.4871114790439605,297.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.69598388671875,0.972321391105652,0.5315317511558533,0.3708575367927551,297.7792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6959228515625,0.9378272294998168,0.4796346724033355,0.4536662101745605,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6957397460937,0.8646479845046997,0.3807997405529022,1.714407205581665,290.6960754394531,284.95001220703125,295.6433410644531,293.2237243652344,295.6428527832031,297.8998718261719,290.69744873046875,1.0,0.7646341323852539,1.0,1.0,0.0,1.0,-4.251720428466797,4.251705646514893,1.4535157788486686e-05,3.2842934131622314,1.0,0.6499999761581421,0.0,202.4390869140625,247.0,37931.14453125,0.0,5878.3203125,1.0,283.1499938964844,289.0699157714844,296.2313232421875,298.7236022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621172666549683,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.27978515625,0.0,149.58847045898438,1895.4371337890625,0.0,2131.169189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18083820,298.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344055175781,0.9803524017333984,0.5832375288009644,0.5225481390953064,297.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343444824219,0.9453548192977904,0.5227058529853821,0.494345098733902,297.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343444824219,0.9558311700820924,0.5387983322143555,0.3762441873550415,297.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7342834472656,0.9196164608001708,0.4861199557781219,0.4602299928665161,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.734130859375,0.8499597311019897,0.3851363956928253,1.7360353469848633,290.73443603515625,284.95001220703125,295.67999267578125,293.2229919433594,295.6795349121094,297.88690185546875,290.7357482910156,1.0,0.7794787883758545,1.0,1.0,0.0,1.0,-4.312427997589111,4.312412738800049,1.4949037904443683e-05,3.3299477100372314,1.0,0.6499999761581421,0.0,217.2567443847656,265.0,38058.05859375,0.0,6201.1796875,1.0,283.1499938964844,289.09002685546875,296.2303466796875,298.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635816931724548,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.22265625,0.0,149.58847045898438,1895.4371337890625,0.0,2144.060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18083880,298.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7344055175781,0.9803524017333984,0.5832375288009644,0.5225481390953064,297.828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343444824219,0.9453548192977904,0.5227058529853821,0.494345098733902,297.84149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343444824219,0.9558311700820924,0.5387983322143555,0.3762441873550415,297.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7342834472656,0.9196164608001708,0.4861199557781219,0.4602299928665161,297.58740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.734130859375,0.8499597311019897,0.3851363956928253,1.7360353469848633,290.73443603515625,284.95001220703125,295.67999267578125,293.2229919433594,295.6795349121094,297.88690185546875,290.7357482910156,1.0,0.7794787883758545,1.0,1.0,0.0,1.0,-4.312427997589111,4.312412738800049,1.4949037904443683e-05,3.3299477100372314,1.0,0.6499999761581421,0.0,217.2567443847656,265.0,38058.05859375,0.0,6201.1796875,1.0,283.1499938964844,289.09002685546875,296.2303466796875,298.7309875488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635816931724548,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6633.22265625,0.0,149.58847045898438,1895.4371337890625,0.0,2144.060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18083940,298.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.9654743075370787,0.593425452709198,0.5321109890937805,297.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.9265710711479188,0.5297083258628845,0.5014608502388,297.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703857421875,0.9373102188110352,0.5458482503890991,0.3815332055091858,297.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77032470703125,0.902008056640625,0.4924127459526062,0.466684490442276,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7701721191406,0.8354567885398865,0.3892868459224701,1.7571722269058228,290.7704772949219,284.95001220703125,295.7166748046875,293.2206726074219,295.7162170410156,297.8739929199219,290.77166748046875,1.0,0.7947985529899597,1.0,1.0,0.0,1.0,-4.3721418380737305,4.372126579284668,1.536101808596868e-05,3.3746213912963867,1.0,0.6499999761581421,0.0,233.9672088623047,283.0,38172.9765625,0.0,6543.1474609375,1.0,283.1499938964844,289.1083068847656,296.2276306152344,298.7358703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649652361869812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.9345703125,0.0,149.58847045898438,1895.4371337890625,0.0,2156.262451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18084000,298.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7704162597656,0.9654743075370787,0.593425452709198,0.5321109890937805,297.8131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703552246094,0.9265710711479188,0.5297083258628845,0.5014608502388,297.8251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7703857421875,0.9373102188110352,0.5458482503890991,0.3815332055091858,297.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77032470703125,0.902008056640625,0.4924127459526062,0.466684490442276,297.5740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7701721191406,0.8354567885398865,0.3892868459224701,1.7571722269058228,290.7704772949219,284.95001220703125,295.7166748046875,293.2206726074219,295.7162170410156,297.8739929199219,290.77166748046875,1.0,0.7947985529899597,1.0,1.0,0.0,1.0,-4.3721418380737305,4.372126579284668,1.536101808596868e-05,3.3746213912963867,1.0,0.6499999761581421,0.0,233.9672088623047,283.0,38172.9765625,0.0,6543.1474609375,1.0,283.1499938964844,289.1083068847656,296.2276306152344,298.7358703613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649652361869812,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.9345703125,0.0,149.58847045898438,1895.4371337890625,0.0,2156.262451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18084060,298.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8042907714844,0.9503269791603088,0.603496789932251,0.5416024327278137,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8042297363281,0.9094843864440918,0.5365362763404846,0.5084462761878967,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80426025390625,0.9196454882621764,0.5527100563049316,0.3867165446281433,297.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80419921875,0.8869600892066956,0.4985394477844238,0.4730166494846344,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8040466308594,0.8223468661308289,0.3932779133319855,1.7777588367462158,290.8043212890625,284.95001220703125,295.7533264160156,293.2169189453125,295.7528686523437,297.8611145019531,290.8054504394531,1.0,0.8101535439491272,1.0,1.0,0.0,1.0,-4.430630207061768,4.430614471435547,1.57717786350986e-05,3.4189023971557617,1.0,0.6499999761581421,0.0,251.63380432128903,301.0,38277.21875,0.0,6896.67041015625,1.0,283.1499938964844,289.1249084472656,296.2235412597656,298.7386474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662783861160278,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.5810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2167.8623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18084120,298.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8042907714844,0.9503269791603088,0.603496789932251,0.5416024327278137,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8042297363281,0.9094843864440918,0.5365362763404846,0.5084462761878967,297.8089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.80426025390625,0.9196454882621764,0.5527100563049316,0.3867165446281433,297.7363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80419921875,0.8869600892066956,0.4985394477844238,0.4730166494846344,297.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8040466308594,0.8223468661308289,0.3932779133319855,1.7777588367462158,290.8043212890625,284.95001220703125,295.7533264160156,293.2169189453125,295.7528686523437,297.8611145019531,290.8054504394531,1.0,0.8101535439491272,1.0,1.0,0.0,1.0,-4.430630207061768,4.430614471435547,1.57717786350986e-05,3.4189023971557617,1.0,0.6499999761581421,0.0,251.63380432128903,301.0,38277.21875,0.0,6896.67041015625,1.0,283.1499938964844,289.1249084472656,296.2235412597656,298.7386474609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662783861160278,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.5810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2167.8623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18084180,298.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8359069824219,0.9362203478813172,0.6134555339813232,0.551001250743866,297.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8358459472656,0.8957735896110535,0.5431941747665405,0.5152807235717773,297.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8358459472656,0.9047664403915404,0.5593881011009216,0.3917787671089172,297.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8358154296875,0.8738513588905334,0.5045051574707031,0.4792064130306244,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8356628417969,0.810501754283905,0.3971161246299743,1.7977066040039062,290.8359375,284.95001220703125,295.7900085449219,293.2119445800781,295.78955078125,297.84844970703125,290.8370056152344,1.0,0.8253560066223145,1.0,1.0,0.0,1.0,-4.487825393676758,4.487809181213379,1.6186435459530912e-05,3.464422702789306,1.0,0.6499999761581421,0.0,269.7761535644531,319.0,38370.42578125,0.0,7257.515625,1.0,283.1499938964844,289.1397705078125,296.2181396484375,298.7393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767503023147583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.1376953125,0.0,149.58847045898438,1895.4371337890625,0.0,2178.697509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18084240,298.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8359069824219,0.9362203478813172,0.6134555339813232,0.551001250743866,297.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8358459472656,0.8957735896110535,0.5431941747665405,0.5152807235717773,297.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8358459472656,0.9047664403915404,0.5593881011009216,0.3917787671089172,297.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8358154296875,0.8738513588905334,0.5045051574707031,0.4792064130306244,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8356628417969,0.810501754283905,0.3971161246299743,1.7977066040039062,290.8359375,284.95001220703125,295.7900085449219,293.2119445800781,295.78955078125,297.84844970703125,290.8370056152344,1.0,0.8253560066223145,1.0,1.0,0.0,1.0,-4.487825393676758,4.487809181213379,1.6186435459530912e-05,3.464422702789306,1.0,0.6499999761581421,0.0,269.7761535644531,319.0,38370.42578125,0.0,7257.515625,1.0,283.1499938964844,289.1397705078125,296.2181396484375,298.7393798828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767503023147583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.1376953125,0.0,149.58847045898438,1895.4371337890625,0.0,2178.697509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18084300,298.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8511047363281,0.9296514391899108,0.6184029579162598,0.5556764602661133,297.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.85107421875,0.8896267414093018,0.5464752316474915,0.5186580419540405,297.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.85107421875,0.8984729647636414,0.5626755952835083,0.3942778706550598,297.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8510437011719,0.8679285645484924,0.5074425935745239,0.4822637736797333,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.85089111328125,0.8047717809677124,0.3989920616149902,1.807513236999512,290.8511657714844,284.95001220703125,295.8083190917969,293.20904541015625,295.8078918457031,297.8421325683594,290.8521728515625,1.0,0.8328794240951538,1.0,1.0,0.0,1.0,-4.515991687774658,4.515975475311279,1.6393347323173657e-05,3.487047910690308,1.0,0.6499999761581421,0.0,278.9867553710937,319.0,38414.17578125,0.0,7440.67822265625,1.0,283.1499938964844,289.1467590332031,296.215087890625,298.7392272949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768101155757904,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.64208984375,0.0,149.58847045898438,1895.4371337890625,0.0,2183.994873046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18084360,297.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86572265625,0.9235180020332336,0.6233164072036743,0.5603220462799072,297.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8656616210937,0.8838860988616943,0.5497062802314758,0.5219892263412476,297.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8656921386719,0.89259934425354,0.5659093856811523,0.3967402875423431,297.708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8656311035156,0.8624316453933716,0.5103326439857483,0.485277384519577,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8655090332031,0.7992736101150513,0.4008229672908783,1.8171229362487795,290.8657531738281,284.95001220703125,295.82666015625,293.2059020996094,295.82623291015625,297.8357849121094,290.86676025390625,1.0,0.8403289318084717,1.0,1.0,0.0,1.0,-4.543797492980957,4.54378080368042,1.659926238062326e-05,3.509486198425293,1.0,0.6499999761581421,0.0,288.2156677246094,337.0,38455.0703125,0.0,7624.56982421875,1.0,283.1499938964844,289.1532897949219,296.21173095703125,298.7385559082031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686678171157837,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.85986328125,0.0,149.58847045898438,1895.4371337890625,0.0,2189.017333984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18084420,297.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.9124746918678284,0.6330600380897522,0.5695458054542542,297.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.873382568359375,0.5560463070869446,0.5285446643829346,297.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.8818033933639526,0.5722452402114868,0.4015796780586242,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8935852050781,0.8524498343467712,0.5159967541694641,0.4912036061286926,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934631347656,0.7890797257423401,0.4043736457824707,1.8358862400054927,290.8936767578125,284.95001220703125,295.86334228515625,293.198974609375,295.8628845214844,297.8231506347656,290.8946228027344,1.0,0.8550043702125549,1.0,1.0,0.0,1.0,-4.598384380340576,4.598367214202881,1.7004460460157134e-05,3.552757740020752,1.0,0.6499999761581421,0.0,306.7782592773437,355.0,38530.90234375,0.0,7995.33203125,1.0,283.1499938964844,289.1653747558594,296.20440673828125,298.73614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697424292564392,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.72021484375,0.0,149.58847045898438,1895.4371337890625,0.0,2198.55126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18084480,297.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8936462402344,0.9124746918678284,0.6330600380897522,0.5695458054542542,297.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.873382568359375,0.5560463070869446,0.5285446643829346,297.7619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.89361572265625,0.8818033933639526,0.5722452402114868,0.4015796780586242,297.6951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8935852050781,0.8524498343467712,0.5159967541694641,0.4912036061286926,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8934631347656,0.7890797257423401,0.4043736457824707,1.8358862400054927,290.8936767578125,284.95001220703125,295.86334228515625,293.198974609375,295.8628845214844,297.8231506347656,290.8946228027344,1.0,0.8550043702125549,1.0,1.0,0.0,1.0,-4.598384380340576,4.598367214202881,1.7004460460157134e-05,3.552757740020752,1.0,0.6499999761581421,0.0,306.7782592773437,355.0,38530.90234375,0.0,7995.33203125,1.0,283.1499938964844,289.1653747558594,296.20440673828125,298.73614501953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697424292564392,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.72021484375,0.0,149.58847045898438,1895.4371337890625,0.0,2198.55126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18084540,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9198913574219,0.9031630754470824,0.64268958568573,0.5786764621734619,297.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9198608398437,0.864021360874176,0.5622203946113586,0.5349540114402771,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9198608398437,0.8721296191215515,0.5784011483192444,0.406301736831665,297.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9198303222656,0.843608558177948,0.5215033292770386,0.4969916641712188,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9197082519531,0.7798487544059753,0.4077720046043396,1.8540188074111936,290.919921875,284.95001220703125,295.8999938964844,293.1913452148437,295.8995666503906,297.8106384277344,290.9208068847656,1.0,0.8693673014640808,1.0,1.0,0.0,1.0,-4.651636600494385,4.651618957519531,1.7396580005879514e-05,3.592794179916382,1.0,0.6499999761581421,0.0,325.3829345703125,373.0,38599.015625,0.0,8368.96484375,1.0,283.1499938964844,289.1762390136719,296.1964111328125,298.73248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707363963127136,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.85888671875,0.0,149.58847045898438,1895.4371337890625,0.0,2207.380126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18084600,297.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9198913574219,0.9031630754470824,0.64268958568573,0.5786764621734619,297.74029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9198608398437,0.864021360874176,0.5622203946113586,0.5349540114402771,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9198608398437,0.8721296191215515,0.5784011483192444,0.406301736831665,297.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9198303222656,0.843608558177948,0.5215033292770386,0.4969916641712188,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9197082519531,0.7798487544059753,0.4077720046043396,1.8540188074111936,290.919921875,284.95001220703125,295.8999938964844,293.1913452148437,295.8995666503906,297.8106384277344,290.9208068847656,1.0,0.8693673014640808,1.0,1.0,0.0,1.0,-4.651636600494385,4.651618957519531,1.7396580005879514e-05,3.592794179916382,1.0,0.6499999761581421,0.0,325.3829345703125,373.0,38599.015625,0.0,8368.96484375,1.0,283.1499938964844,289.1762390136719,296.1964111328125,298.73248291015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707363963127136,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.85888671875,0.0,149.58847045898438,1895.4371337890625,0.0,2207.380126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18084660,297.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.8953192234039307,0.6522242426872253,0.5877215266227722,297.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446716308594,0.8557446002960205,0.5682522654533386,0.5412294864654541,297.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447021484375,0.8635392189025879,0.5844006538391113,0.4109152853488922,297.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.8357914686203003,0.5268757343292236,0.5026533603668213,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9445495605469,0.7715738415718079,0.4110408127307892,1.871573567390442,290.9447326660156,284.95001220703125,295.9366760253906,293.1831970214844,295.9362487792969,297.7986755371094,290.9455871582031,1.0,0.8834241032600403,1.0,1.0,0.0,1.0,-4.703624248504639,4.703606128692627,1.7782183931558393e-05,3.631465435028076,1.0,0.6499999761581421,0.0,344.01641845703125,391.0,38660.828125,0.0,8745.3505859375,1.0,283.1499938964844,289.18609619140625,296.1878967285156,298.7279052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716602683067322,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.4267578125,0.0,149.58847045898438,1895.4371337890625,0.0,2215.595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18084720,297.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447326660156,0.8953192234039307,0.6522242426872253,0.5877215266227722,297.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9446716308594,0.8557446002960205,0.5682522654533386,0.5412294864654541,297.7318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9447021484375,0.8635392189025879,0.5844006538391113,0.4109152853488922,297.66876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94464111328125,0.8357914686203003,0.5268757343292236,0.5026533603668213,297.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9445495605469,0.7715738415718079,0.4110408127307892,1.871573567390442,290.9447326660156,284.95001220703125,295.9366760253906,293.1831970214844,295.9362487792969,297.7986755371094,290.9455871582031,1.0,0.8834241032600403,1.0,1.0,0.0,1.0,-4.703624248504639,4.703606128692627,1.7782183931558393e-05,3.631465435028076,1.0,0.6499999761581421,0.0,344.01641845703125,391.0,38660.828125,0.0,8745.3505859375,1.0,283.1499938964844,289.18609619140625,296.1878967285156,298.7279052734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716602683067322,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.4267578125,0.0,149.58847045898438,1895.4371337890625,0.0,2215.595703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18084780,297.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.888414740562439,0.6616656184196472,0.5966786742210388,297.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.8484612703323364,0.5741422772407532,0.5473675727844238,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683837890625,0.8559563755989075,0.590243399143219,0.4154170453548431,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.8288611173629761,0.5321146249771118,0.508185625076294,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682312011719,0.7642082571983337,0.4141816198825836,1.88853919506073,290.9684143066406,284.95001220703125,295.97332763671875,293.1747436523437,295.972900390625,297.7874755859375,290.9692077636719,1.0,0.8971723318099976,1.0,1.0,0.0,1.0,-4.754374027252197,4.754355430603027,1.8165261280955747e-05,3.669913530349731,1.0,0.6499999761581421,0.0,362.6186218261719,394.0,38746.8359375,0.0,9123.642578125,1.0,283.1499938964844,289.19940185546875,296.179443359375,298.7240905761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725925445556641,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.58349609375,0.0,149.58847045898438,1895.4371337890625,0.0,2223.89501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
