time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084840,297.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9684143066406,0.888414740562439,0.6616656184196472,0.5966786742210388,297.7130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.8484612703323364,0.5741422772407532,0.5473675727844238,297.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683837890625,0.8559563755989075,0.590243399143219,0.4154170453548431,297.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9683532714844,0.8288611173629761,0.5321146249771118,0.508185625076294,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9682312011719,0.7642082571983337,0.4141816198825836,1.88853919506073,290.9684143066406,284.95001220703125,295.97332763671875,293.1747436523437,295.972900390625,297.7874755859375,290.9692077636719,1.0,0.8971723318099976,1.0,1.0,0.0,1.0,-4.754374027252197,4.754355430603027,1.8165261280955747e-05,3.669913530349731,1.0,0.6499999761581421,0.0,362.6186218261719,394.0,38746.8359375,0.0,9123.642578125,1.0,283.1499938964844,289.19940185546875,296.179443359375,298.7240905761719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725925445556641,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6671.58349609375,0.0,149.58847045898438,1895.4371337890625,0.0,2223.89501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18084900,297.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795837402344,0.8875478506088257,0.6663661003112793,0.6010088324546814,297.7064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.8471580743789673,0.577052116394043,0.5502676963806152,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97955322265625,0.8545671701431274,0.5931262373924255,0.4175406396389007,297.6498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9795227050781,0.8275803923606873,0.5347009897232056,0.5107848644256592,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9794311523437,0.7626858949661255,0.4157206118106842,1.8962373733520508,290.9796142578125,284.95001220703125,295.9916687011719,293.1704406738281,295.9912414550781,297.7820129394531,290.9803466796875,1.0,0.9022437334060668,1.0,1.0,0.0,1.0,-4.778040409088135,4.778021812438965,1.834766590036452e-05,3.688479661941528,1.0,0.6499999761581421,0.0,368.48236083984375,394.0,38806.890625,0.0,9279.685546875,1.0,283.1499938964844,289.2089233398437,296.1754455566406,298.72320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731100916862488,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.02978515625,0.0,149.58847045898438,1895.4371337890625,0.0,2228.506103515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18084960,297.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.99005126953125,0.8876599669456482,0.671049952507019,0.6052715182304382,297.6999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900207519531,0.8467264771461487,0.5799322128295898,0.5530843138694763,297.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9900207519531,0.8540730476379395,0.5959762334823608,0.4196004271507263,297.643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.989990234375,0.8271225690841675,0.5372597575187683,0.5133025646209717,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9898986816406,0.7619682550430298,0.4172342419624328,1.903557538986206,290.9900817871094,284.95001220703125,296.010009765625,293.1661682128906,296.00958251953125,297.7767028808594,290.9907531738281,1.0,0.9068370461463928,1.0,1.0,0.0,1.0,-4.800918102264404,4.800899505615234,1.8525559426052496e-05,3.706615686416626,1.0,0.6499999761581421,0.0,372.9107666015625,397.0,38857.3515625,0.0,9421.638671875,1.0,283.1499938964844,289.2169494628906,296.17144775390625,298.7223205566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736638188362122,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.798828125,0.0,149.58847045898438,1895.4371337890625,0.0,2233.4423828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085020,297.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.8893488049507141,0.6803693771362305,0.6136680245399475,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099792480469,0.8471592664718628,0.5856064558029175,0.5585464835166931,297.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099792480469,0.8544138073921204,0.6015803217887878,0.4235869348049164,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.8274343609809875,0.5422977209091187,0.5181728601455688,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098571777344,0.7617265582084656,0.4201888740062713,1.9174457788467407,291.010009765625,284.95001220703125,296.0466613769531,293.1576232910156,296.0462646484375,297.7664489746094,291.0106811523437,1.0,0.9149886965751648,1.0,1.0,0.0,1.0,-4.845056056976318,4.845037460327148,1.887248072307557e-05,3.741945505142212,1.0,0.6499999761581421,0.0,379.5024719238281,400.0,38954.140625,0.0,9682.787109375,1.0,283.1499938964844,289.2322082519531,296.1631774902344,298.7200012207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747918367385864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.919921875,0.0,149.58847045898438,1895.4371337890625,0.0,2243.507568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085080,297.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.8893488049507141,0.6803693771362305,0.6136680245399475,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099792480469,0.8471592664718628,0.5856064558029175,0.5585464835166931,297.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099792480469,0.8544138073921204,0.6015803217887878,0.4235869348049164,297.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.8274343609809875,0.5422977209091187,0.5181728601455688,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098571777344,0.7617265582084656,0.4201888740062713,1.9174457788467407,291.010009765625,284.95001220703125,296.0466613769531,293.1576232910156,296.0462646484375,297.7664489746094,291.0106811523437,1.0,0.9149886965751648,1.0,1.0,0.0,1.0,-4.845056056976318,4.845037460327148,1.887248072307557e-05,3.741945505142212,1.0,0.6499999761581421,0.0,379.5024719238281,400.0,38954.140625,0.0,9682.787109375,1.0,283.1499938964844,289.2322082519531,296.1631774902344,298.7200012207031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747918367385864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.919921875,0.0,149.58847045898438,1895.4371337890625,0.0,2243.507568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085140,297.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8920884132385254,0.6896203756332397,0.6219406127929688,297.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8485173583030701,0.5911652445793152,0.5638341903686523,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8557007908821106,0.6070544123649597,0.4274346828460693,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8286203742027283,0.5472280383110046,0.5228763222694397,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.7623324394226074,0.4230454862117767,1.9305860996246336,291.02911376953125,284.95001220703125,296.0833435058594,293.1493530273437,296.0829162597656,297.7566223144531,291.0297241210937,1.0,0.9223138689994812,1.0,1.0,0.0,1.0,-4.887572288513184,4.887553215026856,1.921174225572031e-05,3.776515007019043,1.0,0.6499999761581421,0.0,384.3916015625,403.0,39047.32421875,0.0,9926.1982421875,1.0,283.1499938964844,289.2468566894531,296.1548156738281,298.7172546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758848667144775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.7373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2253.272705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085200,297.93560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290832519531,0.8920884132385254,0.6896203756332397,0.6219406127929688,297.67559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8485173583030701,0.5911652445793152,0.5638341903686523,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8557007908821106,0.6070544123649597,0.4274346828460693,297.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.8286203742027283,0.5472280383110046,0.5228763222694397,297.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.7623324394226074,0.4230454862117767,1.9305860996246336,291.02911376953125,284.95001220703125,296.0833435058594,293.1493530273437,296.0829162597656,297.7566223144531,291.0297241210937,1.0,0.9223138689994812,1.0,1.0,0.0,1.0,-4.887572288513184,4.887553215026856,1.921174225572031e-05,3.776515007019043,1.0,0.6499999761581421,0.0,384.3916015625,403.0,39047.32421875,0.0,9926.1982421875,1.0,283.1499938964844,289.2468566894531,296.1548156738281,298.7172546386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758848667144775,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.7373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2253.272705078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085260,297.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.8951332569122314,0.6987987756729126,0.6301287412643433,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.8501437306404114,0.5966101884841919,0.5689948201179504,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.8572591543197632,0.612401008605957,0.4311793148517608,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.8300550580024719,0.5520508289337158,0.5274587869644165,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04754638671875,0.7631781697273254,0.4258019626140594,1.9431867599487305,291.0476989746094,284.95001220703125,296.1199951171875,293.1415100097656,296.1195983886719,297.7471008300781,291.0483093261719,1.0,0.9292063117027284,1.0,1.0,0.0,1.0,-4.92888879776001,4.928869247436523,1.9537559637683444e-05,3.808344841003418,1.0,0.6499999761581421,0.0,388.5151977539063,406.0,39138.51171875,0.0,10161.1533203125,1.0,283.1499938964844,289.2611389160156,296.1467590332031,298.71453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769222259521484,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.4677734375,0.0,149.58847045898438,1895.4371337890625,0.0,2262.55126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085320,297.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476989746094,0.8951332569122314,0.6987987756729126,0.6301287412643433,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.8501437306404114,0.5966101884841919,0.5689948201179504,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.8572591543197632,0.612401008605957,0.4311793148517608,297.6099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0476379394531,0.8300550580024719,0.5520508289337158,0.5274587869644165,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04754638671875,0.7631781697273254,0.4258019626140594,1.9431867599487305,291.0476989746094,284.95001220703125,296.1199951171875,293.1415100097656,296.1195983886719,297.7471008300781,291.0483093261719,1.0,0.9292063117027284,1.0,1.0,0.0,1.0,-4.92888879776001,4.928869247436523,1.9537559637683444e-05,3.808344841003418,1.0,0.6499999761581421,0.0,388.5151977539063,406.0,39138.51171875,0.0,10161.1533203125,1.0,283.1499938964844,289.2611389160156,296.1467590332031,298.71453857421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769222259521484,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6692.4677734375,0.0,149.58847045898438,1895.4371337890625,0.0,2262.55126953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085380,297.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.8982827067375183,0.7079119086265564,0.6382469534873962,297.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.8518629670143127,0.6019501686096191,0.5740453004837036,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.8589084148406982,0.6176285743713379,0.4348329603672027,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.8315719962120056,0.556773841381073,0.5319362282752991,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.7641014456748962,0.4284653067588806,1.955319046974182,291.0660705566406,284.95001220703125,296.1566772460937,293.1343078613281,296.15625,297.7378845214844,291.066650390625,1.0,0.9358180165290833,1.0,1.0,0.0,1.0,-4.969203948974609,4.969183921813965,1.98524612642359e-05,3.8379392623901367,1.0,0.6499999761581421,0.0,392.2149658203125,409.0,39228.86328125,0.0,10391.0458984375,1.0,283.1499938964844,289.2752685546875,296.1393127441406,298.7122802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779020071029663,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.26953125,0.0,149.58847045898438,1895.4371337890625,0.0,2271.324462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085440,297.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.8982827067375183,0.7079119086265564,0.6382469534873962,297.6529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.8518629670143127,0.6019501686096191,0.5740453004837036,297.65185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660400390625,0.8589084148406982,0.6176285743713379,0.4348329603672027,297.5994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0660095214844,0.8315719962120056,0.556773841381073,0.5319362282752991,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06591796875,0.7641014456748962,0.4284653067588806,1.955319046974182,291.0660705566406,284.95001220703125,296.1566772460937,293.1343078613281,296.15625,297.7378845214844,291.066650390625,1.0,0.9358180165290833,1.0,1.0,0.0,1.0,-4.969203948974609,4.969183921813965,1.98524612642359e-05,3.8379392623901367,1.0,0.6499999761581421,0.0,392.2149658203125,409.0,39228.86328125,0.0,10391.0458984375,1.0,283.1499938964844,289.2752685546875,296.1393127441406,298.7122802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779020071029663,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.26953125,0.0,149.58847045898438,1895.4371337890625,0.0,2271.324462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085500,297.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.8998878598213196,0.7124466300010681,0.6422820687294006,297.6475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.8527501821517944,0.6045835614204407,0.576531708240509,297.6459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751647949219,0.8597594499588013,0.620199978351593,0.4366271793842315,297.59442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.8323546051979065,0.5591004490852356,0.5341377854347229,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0750732421875,0.7645856142044067,0.4297647178173065,1.961220979690552,291.0752258300781,284.95001220703125,296.17498779296875,293.1310119628906,296.1745910644531,297.7333984375,291.0758056640625,1.0,0.9390430450439452,1.0,1.0,0.0,1.0,-4.989003658294678,4.988984107971191,2.000807762669865e-05,3.852482795715332,1.0,0.6499999761581421,0.0,393.9690856933594,409.0,39273.984375,0.0,10504.6474609375,1.0,283.1499938964844,289.2823181152344,296.1358947753906,298.7114562988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7783714532852173,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6699.73583984375,0.0,149.58847045898438,1895.4371337890625,0.0,2275.531005859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085560,297.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843811035156,0.901503562927246,0.7169694900512695,0.6463046669960022,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8536487221717834,0.6071977019309998,0.5789979696273804,297.64013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843505859375,0.8606208562850952,0.622748851776123,0.4384043216705322,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0843200683594,0.8331465721130371,0.5614086389541626,0.5363200902938843,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.084228515625,0.7650787234306335,0.431047111749649,1.967037916183472,291.0843811035156,284.95001220703125,296.1933288574219,293.1279602050781,296.19293212890625,297.7289733886719,291.0849609375,1.0,0.9422300457954408,1.0,1.0,0.0,1.0,-5.008609771728516,5.008589744567871,2.0163312001386657e-05,3.867024183273315,1.0,0.6499999761581421,0.0,395.6902160644531,410.0,39319.2265625,0.0,10617.8203125,1.0,283.1499938964844,289.28936767578125,296.1326904296875,298.7107849121094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788260579109192,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.25732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2279.606689453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085620,297.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.9056254029273988,0.725980281829834,0.6542652249336243,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8562000393867493,0.6123631000518799,0.5838161110877991,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8631114363670349,0.6277718544006348,0.4418659508228302,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8354297280311584,0.5659644603729248,0.5405727028846741,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.7667421698570251,0.4335567057132721,1.9781652688980105,291.1026916503906,284.95001220703125,296.2300109863281,293.1226501464844,296.2296142578125,297.7204284667969,291.103271484375,1.0,0.9479641318321228,1.0,1.0,0.0,1.0,-5.046754837036133,5.04673433303833,2.0471263269428164e-05,3.896387815475464,1.0,0.6499999761581421,0.0,397.8307800292969,410.0,39409.71875,0.0,10829.7861328125,1.0,283.1499938964844,289.3034973144531,296.1271667480469,298.7103576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796969413757324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.50830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2287.419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085680,297.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026916503906,0.9056254029273988,0.725980281829834,0.6542652249336243,297.63214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8562000393867493,0.6123631000518799,0.5838161110877991,297.62890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026611328125,0.8631114363670349,0.6277718544006348,0.4418659508228302,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.8354297280311584,0.5659644603729248,0.5405727028846741,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025390625,0.7667421698570251,0.4335567057132721,1.9781652688980105,291.1026916503906,284.95001220703125,296.2300109863281,293.1226501464844,296.2296142578125,297.7204284667969,291.103271484375,1.0,0.9479641318321228,1.0,1.0,0.0,1.0,-5.046754837036133,5.04673433303833,2.0471263269428164e-05,3.896387815475464,1.0,0.6499999761581421,0.0,397.8307800292969,410.0,39409.71875,0.0,10829.7861328125,1.0,283.1499938964844,289.3034973144531,296.1271667480469,298.7103576660156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796969413757324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6707.50830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2287.419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085740,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.910650074481964,0.7349579930305481,0.6621527075767517,297.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.8593676090240479,0.6174663305282593,0.5885312557220459,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8662259578704834,0.6327196955680847,0.4452426731586456,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.8382787704467773,0.5704598426818848,0.5447242856025696,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.7689526081085205,0.436011791229248,1.9888410568237305,291.1211853027344,284.95001220703125,296.26666259765625,293.1185913085937,296.2662658691406,297.712158203125,291.12176513671875,1.0,0.9532228112220764,1.0,1.0,0.0,1.0,-5.083901882171631,5.083881378173828,2.0778790712938644e-05,3.926346778869629,1.0,0.6499999761581421,0.0,398.9717712402344,410.0,39501.2734375,0.0,11030.796875,1.0,283.1499938964844,289.3177490234375,296.12274169921875,298.7109680175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805014848709106,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.0771484375,0.0,149.58847045898438,1895.4371337890625,0.0,2294.643798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085800,297.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.910650074481964,0.7349579930305481,0.6621527075767517,297.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.8593676090240479,0.6174663305282593,0.5885312557220459,297.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12115478515625,0.8662259578704834,0.6327196955680847,0.4452426731586456,297.5707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.8382787704467773,0.5704598426818848,0.5447242856025696,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.7689526081085205,0.436011791229248,1.9888410568237305,291.1211853027344,284.95001220703125,296.26666259765625,293.1185913085937,296.2662658691406,297.712158203125,291.12176513671875,1.0,0.9532228112220764,1.0,1.0,0.0,1.0,-5.083901882171631,5.083881378173828,2.0778790712938644e-05,3.926346778869629,1.0,0.6499999761581421,0.0,398.9717712402344,410.0,39501.2734375,0.0,11030.796875,1.0,283.1499938964844,289.3177490234375,296.12274169921875,298.7109680175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805014848709106,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.0771484375,0.0,149.58847045898438,1895.4371337890625,0.0,2294.643798828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085860,297.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.9161887168884276,0.7438934445381165,0.6699830889701843,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.8628209829330444,0.6224939823150635,0.5931556820869446,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.8696231245994568,0.6375760436058044,0.448541522026062,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.841386079788208,0.5748804807662964,0.5487864017486572,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.7714056372642517,0.4383984506130218,1.999121904373169,291.14013671875,284.95001220703125,296.3033447265625,293.1159973144531,296.3029479980469,297.70428466796875,291.1407165527344,1.0,0.9582201838493348,1.0,1.0,0.0,1.0,-5.120203971862793,5.120182514190674,2.108273474732414e-05,3.9559249877929688,1.0,0.6499999761581421,0.0,399.6107177734375,410.0,39595.15625,0.0,11225.57421875,1.0,283.1499938964844,289.33233642578125,296.11981201171875,298.71319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812536358833313,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.1650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2301.403076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085920,297.8963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.9161887168884276,0.7438934445381165,0.6699830889701843,297.6132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.8628209829330444,0.6224939823150635,0.5931556820869446,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.8696231245994568,0.6375760436058044,0.448541522026062,297.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.841386079788208,0.5748804807662964,0.5487864017486572,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.7714056372642517,0.4383984506130218,1.999121904373169,291.14013671875,284.95001220703125,296.3033447265625,293.1159973144531,296.3029479980469,297.70428466796875,291.1407165527344,1.0,0.9582201838493348,1.0,1.0,0.0,1.0,-5.120203971862793,5.120182514190674,2.108273474732414e-05,3.9559249877929688,1.0,0.6499999761581421,0.0,399.6107177734375,410.0,39595.15625,0.0,11225.57421875,1.0,283.1499938964844,289.33233642578125,296.11981201171875,298.71319580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812536358833313,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.1650390625,0.0,149.58847045898438,1895.4371337890625,0.0,2301.403076171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18085980,297.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.921990156173706,0.7528285384178162,0.6777917146682739,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.8663942217826843,0.6274563074111938,0.5977078676223755,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.8731310367584229,0.642348051071167,0.4517745971679687,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.8445994853973389,0.5792327523231506,0.5527746081352234,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.773948073387146,0.4407190680503845,2.009068965911865,291.1597900390625,284.95001220703125,296.3399963378906,293.1150207519531,296.339599609375,297.69696044921875,291.1603698730469,1.0,0.9630537629127502,1.0,1.0,0.0,1.0,-5.155832767486572,5.155811309814453,2.13816329051042e-05,3.984565973281861,1.0,0.6499999761581421,0.0,399.9943237304688,410.0,39692.58984375,0.0,11416.9609375,1.0,283.1499938964844,289.347412109375,296.1186218261719,298.71728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819598913192749,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.90283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2307.7548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18086040,297.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.921990156173706,0.7528285384178162,0.6777917146682739,297.60455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.8663942217826843,0.6274563074111938,0.5977078676223755,297.597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.8731310367584229,0.642348051071167,0.4517745971679687,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.8445994853973389,0.5792327523231506,0.5527746081352234,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.773948073387146,0.4407190680503845,2.009068965911865,291.1597900390625,284.95001220703125,296.3399963378906,293.1150207519531,296.339599609375,297.69696044921875,291.1603698730469,1.0,0.9630537629127502,1.0,1.0,0.0,1.0,-5.155832767486572,5.155811309814453,2.13816329051042e-05,3.984565973281861,1.0,0.6499999761581421,0.0,399.9943237304688,410.0,39692.58984375,0.0,11416.9609375,1.0,283.1499938964844,289.347412109375,296.1186218261719,298.71728515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819598913192749,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.90283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2307.7548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18086100,297.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.9249430894851683,0.757312536239624,0.6817070245742798,297.6004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.8682000041007996,0.6299188137054443,0.5999642610549927,297.5931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.8748993277549744,0.644706666469574,0.4533708691596985,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.8462226390838623,0.5813873410224915,0.554746687412262,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.7752285003662109,0.4418572187423706,2.0139365196228027,291.169921875,284.95001220703125,296.3583374023437,293.115234375,296.3579406738281,297.693603515625,291.1705627441406,1.0,0.9654297828674316,1.0,1.0,0.0,1.0,-5.173455715179443,5.173434257507324,2.1529034711420536e-05,3.9984304904937744,1.0,0.6499999761581421,0.0,400.12835693359375,410.0,39742.88671875,0.0,11512.005859375,1.0,283.1499938964844,289.3551940917969,296.1187438964844,298.7201232910156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822965383529663,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.54931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2310.783935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18086160,297.8873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803283691406,0.9279067516326904,0.7617963552474976,0.6856247186660767,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.870010256767273,0.6323689818382263,0.6022089719772339,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802978515625,0.8766685128211975,0.647047758102417,0.4549548029899597,297.5458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.8478495478630066,0.5835279822349548,0.5567055344581604,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.7765082716941833,0.4429824650287628,2.0187437534332275,291.1803283691406,284.95001220703125,296.3766784667969,293.1159362792969,296.37628173828125,297.6902770996094,291.18096923828125,1.0,0.967784821987152,1.0,1.0,0.0,1.0,-5.190962791442871,5.190940856933594,2.167512684536632e-05,4.0119948387146,1.0,0.6499999761581421,0.0,400.2379455566406,410.0,39794.37109375,0.0,11606.7890625,1.0,283.1499938964844,289.3631591796875,296.11932373046875,298.7235107421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826215028762817,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.3935546875,0.0,149.58847045898438,1895.4371337890625,0.0,2313.708740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18086220,297.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.933829128742218,0.7707566618919373,0.6934561729431152,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.8736409544944763,0.6372359395027161,0.606665849685669,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.8802070021629333,0.6516807675361633,0.4580877125263214,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.8511135578155518,0.5877710580825806,0.5605860948562622,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018127441406,0.7790668606758118,0.4452030062675476,2.028211832046509,291.2019958496094,284.95001220703125,296.413330078125,293.1189270019531,296.4129333496094,297.6832580566406,291.20263671875,1.0,0.9724442958831788,1.0,1.0,0.0,1.0,-5.2256693840026855,5.225647449493408,2.196424429712352e-05,4.038403511047363,1.0,0.6499999761581421,0.0,400.404052734375,410.0,39901.41015625,0.0,11795.9150390625,1.0,283.1499938964844,289.37969970703125,296.1221008300781,298.7320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832381725311279,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.7451171875,0.0,149.58847045898438,1895.4371337890625,0.0,2319.261962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18086280,297.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019958496094,0.933829128742218,0.7707566618919373,0.6934561729431152,297.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.8736409544944763,0.6372359395027161,0.606665849685669,297.5797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2019348144531,0.8802070021629333,0.6516807675361633,0.4580877125263214,297.5384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.201904296875,0.8511135578155518,0.5877710580825806,0.5605860948562622,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2018127441406,0.7790668606758118,0.4452030062675476,2.028211832046509,291.2019958496094,284.95001220703125,296.413330078125,293.1189270019531,296.4129333496094,297.6832580566406,291.20263671875,1.0,0.9724442958831788,1.0,1.0,0.0,1.0,-5.2256693840026855,5.225647449493408,2.196424429712352e-05,4.038403511047363,1.0,0.6499999761581421,0.0,400.404052734375,410.0,39901.41015625,0.0,11795.9150390625,1.0,283.1499938964844,289.37969970703125,296.1221008300781,298.7320556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832381725311279,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.7451171875,0.0,149.58847045898438,1895.4371337890625,0.0,2319.261962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18086340,297.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22491455078125,0.9397154450416564,0.7797067761421204,0.7012768387794495,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.224853515625,0.8772976994514465,0.6420663595199585,0.6110852956771851,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.224853515625,0.8837581276893616,0.6562568545341492,0.4611789286136627,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248229980469,0.854404628276825,0.5919704437255859,0.5644229054450989,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247314453125,0.7816372513771057,0.4473893642425537,2.037516117095948,291.22491455078125,284.95001220703125,296.45001220703125,293.1241760253906,296.4496154785156,297.6766662597656,291.2255554199219,1.0,0.977051079273224,1.0,1.0,0.0,1.0,-5.2600178718566895,5.259995460510254,2.225134812761098e-05,4.064316272735596,1.0,0.6499999761581421,0.0,400.52447509765625,410.0,40014.48046875,0.0,11984.9052734375,1.0,283.1499938964844,289.39715576171875,296.12713623046875,298.7431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838094830513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.06689453125,0.0,149.58847045898438,1895.4371337890625,0.0,2324.41015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18086400,297.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22491455078125,0.9397154450416564,0.7797067761421204,0.7012768387794495,297.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.224853515625,0.8772976994514465,0.6420663595199585,0.6110852956771851,297.5714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.224853515625,0.8837581276893616,0.6562568545341492,0.4611789286136627,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2248229980469,0.854404628276825,0.5919704437255859,0.5644229054450989,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247314453125,0.7816372513771057,0.4473893642425537,2.037516117095948,291.22491455078125,284.95001220703125,296.45001220703125,293.1241760253906,296.4496154785156,297.6766662597656,291.2255554199219,1.0,0.977051079273224,1.0,1.0,0.0,1.0,-5.2600178718566895,5.259995460510254,2.225134812761098e-05,4.064316272735596,1.0,0.6499999761581421,0.0,400.52447509765625,410.0,40014.48046875,0.0,11984.9052734375,1.0,283.1499938964844,289.39715576171875,296.12713623046875,298.7431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838094830513,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.06689453125,0.0,149.58847045898438,1895.4371337890625,0.0,2324.41015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18086460,297.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24957275390625,0.9461701512336732,0.7890521883964539,0.7093194723129272,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.8815584182739258,0.6473021507263184,0.6157401204109192,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.8879010677337646,0.661207914352417,0.4644250273704529,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.8582782745361328,0.5965705513954163,0.5684904456138611,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.7847968935966492,0.4500048160552978,2.0480213165283203,291.24957275390625,284.95001220703125,296.4866638183594,293.1307983398437,296.4862976074219,297.6743469238281,291.2502746582031,1.0,0.9818587899208068,1.0,1.0,0.0,1.0,-5.296823024749756,5.296800136566162,2.2561484001926143e-05,4.092185974121094,1.0,0.6499999761581421,0.0,400.18408203125,410.0,40136.16796875,0.0,12185.6259765625,1.0,283.1499938964844,289.4158935546875,296.1339111328125,298.7566833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844338417053223,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.41064453125,0.0,149.58847045898438,1895.4371337890625,0.0,2330.039306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18086520,297.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24957275390625,0.9461701512336732,0.7890521883964539,0.7093194723129272,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.8815584182739258,0.6473021507263184,0.6157401204109192,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24951171875,0.8879010677337646,0.661207914352417,0.4644250273704529,297.5293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2494812011719,0.8582782745361328,0.5965705513954163,0.5684904456138611,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.7847968935966492,0.4500048160552978,2.0480213165283203,291.24957275390625,284.95001220703125,296.4866638183594,293.1307983398437,296.4862976074219,297.6743469238281,291.2502746582031,1.0,0.9818587899208068,1.0,1.0,0.0,1.0,-5.296823024749756,5.296800136566162,2.2561484001926143e-05,4.092185974121094,1.0,0.6499999761581421,0.0,400.18408203125,410.0,40136.16796875,0.0,12185.6259765625,1.0,283.1499938964844,289.4158935546875,296.1339111328125,298.7566833496094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844338417053223,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.41064453125,0.0,149.58847045898438,1895.4371337890625,0.0,2330.039306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18086580,297.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.9532067179679872,0.7987633347511292,0.7176755666732788,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27587890625,0.8865354061126709,0.652938723564148,0.620756208896637,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27587890625,0.8927406072616577,0.6665205955505371,0.4679120182991028,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758483886719,0.8628552556037903,0.601568341255188,0.5729168653488159,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.7886808514595032,0.4530642628669739,2.060429096221924,291.27593994140625,284.95001220703125,296.5233459472656,293.1376342773437,296.52294921875,297.6755065917969,291.2767028808594,1.0,0.9870739579200744,1.0,1.0,0.0,1.0,-5.337470054626465,5.337447166442871,2.290782867930829e-05,4.123287677764893,1.0,0.6499999761581421,0.0,399.4736022949219,410.0,40265.65625,0.0,12407.123046875,1.0,283.1499938964844,289.4359130859375,296.14129638671875,298.7715759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851904034614563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.509765625,0.0,149.58847045898438,1895.4371337890625,0.0,2336.864501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18086640,297.8856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27593994140625,0.9532067179679872,0.7987633347511292,0.7176755666732788,297.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27587890625,0.8865354061126709,0.652938723564148,0.620756208896637,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27587890625,0.8927406072616577,0.6665205955505371,0.4679120182991028,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758483886719,0.8628552556037903,0.601568341255188,0.5729168653488159,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757263183594,0.7886808514595032,0.4530642628669739,2.060429096221924,291.27593994140625,284.95001220703125,296.5233459472656,293.1376342773437,296.52294921875,297.6755065917969,291.2767028808594,1.0,0.9870739579200744,1.0,1.0,0.0,1.0,-5.337470054626465,5.337447166442871,2.290782867930829e-05,4.123287677764893,1.0,0.6499999761581421,0.0,399.4736022949219,410.0,40265.65625,0.0,12407.123046875,1.0,283.1499938964844,289.4359130859375,296.14129638671875,298.7715759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851904034614563,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.509765625,0.0,149.58847045898438,1895.4371337890625,0.0,2336.864501953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18086700,297.8885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.9568030834197998,0.8037160634994507,0.7219429016113281,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.8891967535018921,0.6558653712272644,0.6233702898025513,297.5690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.8953238725662231,0.6692705154418945,0.4697236120700836,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28955078125,0.8653198480606079,0.6041737198829651,0.5752347111701965,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2894287109375,0.790803074836731,0.4547171294689178,2.0672075748443604,291.2896423339844,284.95001220703125,296.5416564941406,293.14117431640625,296.5412902832031,297.6768493652344,291.2904052734375,1.0,0.9898317456245422,1.0,1.0,0.0,1.0,-5.358945369720459,5.358922004699707,2.309237424924504e-05,4.139838695526123,1.0,0.6499999761581421,0.0,399.0884704589844,410.0,40332.62890625,0.0,12525.248046875,1.0,283.1499938964844,289.4462890625,296.14508056640625,298.779296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856054306030273,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6778.26025390625,0.0,149.58847045898438,1895.4371337890625,0.0,2340.611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
