time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086760,297.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036193847656,0.9604011178016664,0.8087246417999268,0.7262618541717529,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8919396996498108,0.6588549613952637,0.6260462403297424,297.5704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.8979818224906921,0.6720730662345886,0.4715737104415893,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.8678712248802185,0.606840193271637,0.5776130557060242,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30340576171875,0.7930133938789368,0.4564417004585266,2.074323892593384,291.3036193847656,284.95001220703125,296.5599975585937,293.1447448730469,296.55963134765625,297.6785888671875,291.3044128417969,1.0,0.9926868081092834,1.0,1.0,0.0,1.0,-5.381082057952881,5.381058692932129,2.328360278625041e-05,4.156952381134033,1.0,0.6499999761581421,0.0,398.7181396484375,410.0,40400.8984375,0.0,12648.1533203125,1.0,283.1499938964844,289.4568786621094,296.1488647460937,298.7871398925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860402464866638,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6784.1240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2344.537841796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18086820,297.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321533203125,0.9679276943206788,0.818871021270752,0.7349959015846252,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.8980078101158142,0.6649779081344604,0.6315158009529114,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33209228515625,0.903871476650238,0.6777951121330261,0.4753421545028686,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8735579252243042,0.6123104095458984,0.582482099533081,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3319091796875,0.797980010509491,0.4600524604320526,2.089208602905273,291.3321228027344,284.95001220703125,296.5966796875,293.152099609375,296.5962829589844,297.6827697753906,291.3329467773437,1.0,0.9986178874969482,1.0,1.0,0.0,1.0,-5.426611423492432,5.4265875816345215,2.367971319472417e-05,4.1922287940979,1.0,0.6499999761581421,0.0,397.4805603027344,410.0,40539.87109375,0.0,12899.3779296875,1.0,283.1499938964844,289.4784851074219,296.1565246582031,298.8031616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869447469711304,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.0830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2352.71142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18086880,297.8988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3321533203125,0.9679276943206788,0.818871021270752,0.7349959015846252,297.5915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3320617675781,0.8980078101158142,0.6649779081344604,0.6315158009529114,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33209228515625,0.903871476650238,0.6777951121330261,0.4753421545028686,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33203125,0.8735579252243042,0.6123104095458984,0.582482099533081,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3319091796875,0.797980010509491,0.4600524604320526,2.089208602905273,291.3321228027344,284.95001220703125,296.5966796875,293.152099609375,296.5962829589844,297.6827697753906,291.3329467773437,1.0,0.9986178874969482,1.0,1.0,0.0,1.0,-5.426611423492432,5.4265875816345215,2.367971319472417e-05,4.1922287940979,1.0,0.6499999761581421,0.0,397.4805603027344,410.0,40539.87109375,0.0,12899.3779296875,1.0,283.1499938964844,289.4784851074219,296.1565246582031,298.8031616210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869447469711304,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.0830078125,0.0,149.58847045898438,1895.4371337890625,0.0,2352.71142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18086940,297.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598937988281,0.98296320438385,0.8291459679603577,0.743456244468689,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598327636719,0.9129945039749146,0.6712377071380615,0.6367091536521912,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598327636719,0.919346570968628,0.6836274266242981,0.4788878262042999,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598022460937,0.8873836398124695,0.6179097294807434,0.5870683789253235,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35968017578125,0.8102177977561951,0.4638160467147827,2.1028645038604736,291.3598937988281,284.95001220703125,296.6333312988281,293.15972900390625,296.6329650878906,297.687744140625,291.3606262207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.469381332397461,5.469357490539551,2.40554927586345e-05,4.225515365600586,1.0,0.6499999761581421,0.0,385.6717224121094,410.0,40673.70703125,0.0,13038.8310546875,1.0,283.1499938964844,289.4996032714844,296.1642761230469,298.81915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878608107566833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.84814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2360.996337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087000,297.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598937988281,0.98296320438385,0.8291459679603577,0.743456244468689,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598327636719,0.9129945039749146,0.6712377071380615,0.6367091536521912,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598327636719,0.919346570968628,0.6836274266242981,0.4788878262042999,297.5473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598022460937,0.8873836398124695,0.6179097294807434,0.5870683789253235,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.35968017578125,0.8102177977561951,0.4638160467147827,2.1028645038604736,291.3598937988281,284.95001220703125,296.6333312988281,293.15972900390625,296.6329650878906,297.687744140625,291.3606262207031,1.0,1.0,1.0,1.0,0.0,1.0,-5.469381332397461,5.469357490539551,2.40554927586345e-05,4.225515365600586,1.0,0.6499999761581421,0.0,385.6717224121094,410.0,40673.70703125,0.0,13038.8310546875,1.0,283.1499938964844,289.4996032714844,296.1642761230469,298.81915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878608107566833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.84814453125,0.0,149.58847045898438,1895.4371337890625,0.0,2360.996337890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087060,297.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38677978515625,0.9990000128746032,0.8397009372711182,0.7508735656738281,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38671875,0.9351141452789308,0.6776857972145081,0.6419137716293335,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38671875,0.941371500492096,0.6896117925643921,0.4824171960353851,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866882324219,0.9064202308654784,0.6236854791641235,0.5916555523872375,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865661621094,0.8258460164070129,0.4677874743938446,2.116668462753296,291.38677978515625,284.95001220703125,296.6700134277344,293.1675720214844,296.6696472167969,297.6938781738281,291.38751220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.510259628295898,5.51023530960083,2.4416744054178707e-05,4.25717306137085,1.0,0.6499999761581421,0.0,369.5428466796875,410.0,40804.28515625,0.0,13129.8603515625,1.0,283.1499938964844,289.5200500488281,296.17205810546875,298.8349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887558341026306,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.34228515625,0.0,149.58847045898438,1895.4371337890625,0.0,2369.098388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087120,297.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38677978515625,0.9990000128746032,0.8397009372711182,0.7508735656738281,297.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38671875,0.9351141452789308,0.6776857972145081,0.6419137716293335,297.58404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38671875,0.941371500492096,0.6896117925643921,0.4824171960353851,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866882324219,0.9064202308654784,0.6236854791641235,0.5916555523872375,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3865661621094,0.8258460164070129,0.4677874743938446,2.116668462753296,291.38677978515625,284.95001220703125,296.6700134277344,293.1675720214844,296.6696472167969,297.6938781738281,291.38751220703125,1.0,1.0,1.0,1.0,0.0,1.0,-5.510259628295898,5.51023530960083,2.4416744054178707e-05,4.25717306137085,1.0,0.6499999761581421,0.0,369.5428466796875,410.0,40804.28515625,0.0,13129.8603515625,1.0,283.1499938964844,289.5200500488281,296.17205810546875,298.8349609375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887558341026306,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.34228515625,0.0,149.58847045898438,1895.4371337890625,0.0,2369.098388671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087180,297.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.9990000128746032,0.8521701097488403,0.7337031960487366,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.9473727345466614,0.684126615524292,0.6475896239280701,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.9531452655792236,0.6955469846725464,0.4862675070762634,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.9179751873016356,0.6294428706169128,0.5967029333114624,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40545654296875,0.8343700766563416,0.4717942774295807,2.13284969329834,291.4056091308594,284.95001220703125,296.7066650390625,293.1756591796875,296.706298828125,297.7054748535156,291.4060363769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.527517318725586,5.527492523193359,2.457175469317008e-05,4.270931243896484,1.0,0.6499999761581421,0.0,362.5054321289063,410.0,40891.60546875,0.0,13163.5576171875,1.0,283.1499938964844,289.5348815917969,296.1795959472656,298.8489685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895311713218689,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.14306640625,0.0,149.58847045898438,1895.4371337890625,0.0,2376.121826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087240,297.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4056091308594,0.9990000128746032,0.8521701097488403,0.7337031960487366,297.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.9473727345466614,0.684126615524292,0.6475896239280701,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40557861328125,0.9531452655792236,0.6955469846725464,0.4862675070762634,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4055480957031,0.9179751873016356,0.6294428706169128,0.5967029333114624,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40545654296875,0.8343700766563416,0.4717942774295807,2.13284969329834,291.4056091308594,284.95001220703125,296.7066650390625,293.1756591796875,296.706298828125,297.7054748535156,291.4060363769531,1.0,1.0,1.0,1.0,0.0,1.0,-5.527517318725586,5.527492523193359,2.457175469317008e-05,4.270931243896484,1.0,0.6499999761581421,0.0,362.5054321289063,410.0,40891.60546875,0.0,13163.5576171875,1.0,283.1499938964844,289.5348815917969,296.1795959472656,298.8489685058594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895311713218689,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6828.14306640625,0.0,149.58847045898438,1895.4371337890625,0.0,2376.121826171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087300,297.96209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.41424560546875,0.9990000128746032,0.8591397404670715,0.7246662974357605,297.61529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142150878906,0.9532533288002014,0.6873856782913208,0.650460958480835,297.5903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4142150878906,0.9587400555610656,0.6985357999801636,0.4882051646709442,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4141845703125,0.9239166378974916,0.632354736328125,0.5992552042007446,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.41412353515625,0.8386399149894714,0.47386234998703,2.1412086486816406,291.41424560546875,284.95001220703125,296.7250061035156,293.1798095703125,296.7246398925781,297.7137451171875,291.4147033691406,1.0,1.0,1.0,1.0,0.0,1.0,-5.535582542419434,5.535557746887207,2.464388671796769e-05,4.277250289916992,1.0,0.6499999761581421,0.0,359.1878662109375,410.0,40934.734375,0.0,13180.044921875,1.0,283.1499938964844,289.5416259765625,296.183349609375,298.85546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898433804512024,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.21923828125,0.0,149.58847045898438,1895.4371337890625,0.0,2378.951904296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087360,297.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4229431152344,0.9990000128746032,0.8664037585258484,0.7154309749603271,297.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.42291259765625,0.9591479301452636,0.6906747817993164,0.6533568501472473,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42291259765625,0.964326560497284,0.7015447616577148,0.4901539087295532,297.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228820800781,0.9300962686538696,0.6352925300598145,0.6018284559249878,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.8431000709533691,0.4759744107723236,2.1497507095336914,291.4229431152344,284.95001220703125,296.74334716796875,293.1840209960937,296.74298095703125,297.7227783203125,291.42340087890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.543697834014893,5.543673515319824,2.471668085490819e-05,4.283632755279541,1.0,0.6499999761581421,0.0,355.84130859375,410.0,40978.1640625,0.0,13196.5888671875,1.0,283.1499938964844,289.54840087890625,296.18719482421875,298.8619689941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901235818862915,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.33349609375,0.0,149.58847045898438,1895.4371337890625,0.0,2381.49169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087420,298.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.9990000128746032,0.8816340565681458,0.6963580250740051,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.9708533883094788,0.6973443031311035,0.6592270135879517,297.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.9753716588020324,0.7076249122619629,0.4940892159938812,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4404602050781,0.942958652973175,0.6412460803985596,0.6070416569709778,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403991699219,0.8526618480682373,0.480323314666748,2.167370319366455,291.4405212402344,284.95001220703125,296.7799987792969,293.1925964355469,296.7796325683594,297.74200439453125,291.4409484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.560070037841797,5.56004524230957,2.486390076228417e-05,4.296517372131348,1.0,0.6499999761581421,0.0,349.06475830078125,410.0,41065.85546875,0.0,13229.8271484375,1.0,283.1499938964844,289.56207275390625,296.1952819824219,298.87530517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906287908554077,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.71826171875,0.0,149.58847045898438,1895.4371337890625,0.0,2386.07373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087480,298.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.9990000128746032,0.8816340565681458,0.6963580250740051,297.6256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.9708533883094788,0.6973443031311035,0.6592270135879517,297.5970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.9753716588020324,0.7076249122619629,0.4940892159938812,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4404602050781,0.942958652973175,0.6412460803985596,0.6070416569709778,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4403991699219,0.8526618480682373,0.480323314666748,2.167370319366455,291.4405212402344,284.95001220703125,296.7799987792969,293.1925964355469,296.7796325683594,297.74200439453125,291.4409484863281,1.0,1.0,1.0,1.0,0.0,1.0,-5.560070037841797,5.56004524230957,2.486390076228417e-05,4.296517372131348,1.0,0.6499999761581421,0.0,349.06475830078125,410.0,41065.85546875,0.0,13229.8271484375,1.0,283.1499938964844,289.56207275390625,296.1952819824219,298.87530517578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906287908554077,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.71826171875,0.0,149.58847045898438,1895.4371337890625,0.0,2386.07373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087540,298.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4582824707031,0.9990000128746032,0.8976719975471497,0.6764734983444214,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.458251953125,0.9822462201118468,0.7041353583335876,0.6652038097381592,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.458251953125,0.9860788583755492,0.7137880921363831,0.4980770647525787,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.458251953125,0.9561516046524048,0.647302508354187,0.6123448610305786,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581604003906,0.8631770610809326,0.4848290979862213,2.1856689453125,291.4582824707031,284.95001220703125,296.8166809082031,293.201416015625,296.8163146972656,297.7621765136719,291.458740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.576590061187744,5.576564788818359,2.5012908736243844e-05,4.30952262878418,1.0,0.6499999761581421,0.0,342.1926574707031,410.0,41154.5625,0.0,13263.1630859375,1.0,283.1499938964844,289.5758972167969,296.203857421875,298.8891906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910988926887512,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.298828125,0.0,149.58847045898438,1895.4371337890625,0.0,2390.33935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087600,298.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4582824707031,0.9990000128746032,0.8976719975471497,0.6764734983444214,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.458251953125,0.9822462201118468,0.7041353583335876,0.6652038097381592,297.601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.458251953125,0.9860788583755492,0.7137880921363831,0.4980770647525787,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.458251953125,0.9561516046524048,0.647302508354187,0.6123448610305786,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4581604003906,0.8631770610809326,0.4848290979862213,2.1856689453125,291.4582824707031,284.95001220703125,296.8166809082031,293.201416015625,296.8163146972656,297.7621765136719,291.458740234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.576590061187744,5.576564788818359,2.5012908736243844e-05,4.30952262878418,1.0,0.6499999761581421,0.0,342.1926574707031,410.0,41154.5625,0.0,13263.1630859375,1.0,283.1499938964844,289.5758972167969,296.203857421875,298.8891906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910988926887512,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.298828125,0.0,149.58847045898438,1895.4371337890625,0.0,2390.33935546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087660,298.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46832275390625,0.9990000128746032,0.9069808721542358,0.6649772524833679,297.6371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.46832275390625,0.988407552242279,0.707990825176239,0.668597400188446,297.6045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.46832275390625,0.9918582439422609,0.7172750234603882,0.5003331899642944,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4682922363281,0.9635416865348816,0.6507381200790405,0.6153536438941956,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4682006835937,0.8695191740989685,0.487417608499527,2.196199655532837,291.4683532714844,284.95001220703125,296.8371887207031,293.2064819335937,296.8368225097656,297.7737731933594,291.4687805175781,1.0,1.0,1.0,1.0,0.0,1.0,-5.585888862609863,5.585864067077637,2.5096984245465137e-05,4.316843986511231,1.0,0.6499999761581421,0.0,338.3094177246094,410.0,41204.640625,0.0,13281.8212890625,1.0,283.1499938964844,289.5837097167969,296.2088317871094,298.89715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913556694984436,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.17822265625,0.0,149.58847045898438,1895.4371337890625,0.0,2392.669677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087720,298.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.47625732421875,0.9990000128746032,0.9144797921180724,0.6557534337043762,297.6405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.47625732421875,0.9931132197380066,0.7110503315925598,0.6712908744812012,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47625732421875,0.9962685704231262,0.7200352549552917,0.5021191835403442,297.5866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4762268066406,0.96930193901062,0.6534627676010132,0.6177402138710022,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4761657714844,0.8747479915618896,0.4894882440567016,2.204633474349976,291.4762878417969,284.95001220703125,296.85333251953125,293.2104797363281,296.8529663085937,297.78302001953125,291.47674560546875,1.0,1.0,1.0,1.0,0.0,1.0,-5.593215465545654,5.5931901931762695,2.5163328245980665e-05,4.32261323928833,1.0,0.6499999761581421,0.0,335.2412414550781,410.0,41244.2109375,0.0,13296.5146484375,1.0,283.1499938964844,289.5898742675781,296.2128295898437,298.90350341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915564179420471,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.05029296875,0.0,149.58847045898438,1895.4371337890625,0.0,2394.491943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087780,298.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923400878906,0.9990000128746032,0.9313968420028688,0.6420513987541199,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923400878906,0.9990000128746032,0.7183443903923035,0.6755340099334717,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923400878906,0.9990000128746032,0.7270970344543457,0.4993733167648315,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9785256385803224,0.6596835255622864,0.623322069644928,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.8837665915489197,0.4942547976970672,2.2246956825256348,291.49237060546875,284.95001220703125,296.8900146484375,293.21978759765625,296.8896484375,297.80517578125,291.4927062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.603274822235107,5.603249549865723,2.525591662561056e-05,4.330844879150391,1.0,0.6499999761581421,0.0,330.7455139160156,410.0,41322.671875,0.0,13328.5751953125,1.0,283.1499938964844,289.6025085449219,296.22198486328125,298.9177551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919860482215881,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.22802734375,0.0,149.58847045898438,1895.4371337890625,0.0,2398.39306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087840,298.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923400878906,0.9990000128746032,0.9313968420028688,0.6420513987541199,297.6508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923400878906,0.9990000128746032,0.7183443903923035,0.6755340099334717,297.6190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923400878906,0.9990000128746032,0.7270970344543457,0.4993733167648315,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4923095703125,0.9785256385803224,0.6596835255622864,0.623322069644928,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49224853515625,0.8837665915489197,0.4942547976970672,2.2246956825256348,291.49237060546875,284.95001220703125,296.8900146484375,293.21978759765625,296.8896484375,297.80517578125,291.4927062988281,1.0,1.0,1.0,1.0,0.0,1.0,-5.603274822235107,5.603249549865723,2.525591662561056e-05,4.330844879150391,1.0,0.6499999761581421,0.0,330.7455139160156,410.0,41322.671875,0.0,13328.5751953125,1.0,283.1499938964844,289.6025085449219,296.22198486328125,298.9177551269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919860482215881,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.22802734375,0.0,149.58847045898438,1895.4371337890625,0.0,2398.39306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087900,298.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.50006103515625,0.9990000128746032,0.9398192763328552,0.6367436051368713,297.65777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50006103515625,0.9990000128746032,0.722206175327301,0.6705216765403748,297.6271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.50006103515625,0.9990000128746032,0.7308822870254517,0.4952450394630432,297.596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5000305175781,0.9822545647621156,0.6628149747848511,0.6261541247367859,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4999694824219,0.8876780867576599,0.4966711103916168,2.2349777221679688,291.50006103515625,284.95001220703125,296.9083251953125,293.2245483398437,296.907958984375,297.8165283203125,291.5004272460937,1.0,1.0,1.0,1.0,0.0,1.0,-5.607876777648926,5.607851505279541,2.5298022592323832e-05,4.334540367126465,1.0,0.6499999761581421,0.0,329.083251953125,410.0,41361.39453125,0.0,13325.677734375,1.0,283.1499938964844,289.60858154296875,296.2265930175781,298.9248046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921828031539917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.20849609375,0.0,149.58847045898438,1895.4371337890625,0.0,2400.180419921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18087960,298.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5072021484375,0.9990000128746032,0.9481552243232728,0.6328681111335754,297.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5072021484375,0.9990000128746032,0.7264047265052795,0.6664406061172485,297.6369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5072021484375,0.9990000128746032,0.7348995804786682,0.4922307729721069,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5072021484375,0.9852624535560608,0.6659631133079529,0.6290262341499329,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.50714111328125,0.8909722566604614,0.4991171658039093,2.2455081939697266,291.5072326660156,284.95001220703125,296.9266662597656,293.2293395996094,296.9263000488281,297.8282165527344,291.507568359375,1.0,1.0,1.0,1.0,0.0,1.0,-5.610802173614502,5.610776901245117,2.5324970920337364e-05,4.336926460266113,1.0,0.6499999761581421,0.0,327.8501281738281,410.0,41397.27734375,0.0,13331.515625,1.0,283.1499938964844,289.6142578125,296.23126220703125,298.9317626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923626899719238,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.01708984375,0.0,149.58847045898438,1895.4371337890625,0.0,2401.814453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18088020,298.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52154541015625,0.9990000128746032,0.9649437069892884,0.624968409538269,297.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.52154541015625,0.9990000128746032,0.7354011535644531,0.6581218242645264,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.52154541015625,0.9990000128746032,0.7433599829673767,0.4860865175724029,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.52154541015625,0.9911115169525146,0.6723243594169617,0.6348245739936829,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.521484375,0.8977516889572144,0.5041050314903259,2.266965389251709,291.5215759277344,284.95001220703125,296.9633483886719,293.2391052246094,296.9629821777344,297.8522644042969,291.5219116210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.616711139678955,5.616685390472412,2.537930959078949e-05,4.3417158126831055,1.0,0.6499999761581421,0.0,325.3574523925781,410.0,41469.828125,0.0,13343.244140625,1.0,283.1499938964844,289.6255798339844,296.2408142089844,298.9457702636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926889061927795,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.6708984375,0.0,149.58847045898438,1895.4371337890625,0.0,2404.77880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18088080,298.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52154541015625,0.9990000128746032,0.9649437069892884,0.624968409538269,297.6906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.52154541015625,0.9990000128746032,0.7354011535644531,0.6581218242645264,297.6587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.52154541015625,0.9990000128746032,0.7433599829673767,0.4860865175724029,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.52154541015625,0.9911115169525146,0.6723243594169617,0.6348245739936829,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.521484375,0.8977516889572144,0.5041050314903259,2.266965389251709,291.5215759277344,284.95001220703125,296.9633483886719,293.2391052246094,296.9629821777344,297.8522644042969,291.5219116210937,1.0,1.0,1.0,1.0,0.0,1.0,-5.616711139678955,5.616685390472412,2.537930959078949e-05,4.3417158126831055,1.0,0.6499999761581421,0.0,325.3574523925781,410.0,41469.828125,0.0,13343.244140625,1.0,283.1499938964844,289.6255798339844,296.2408142089844,298.9457702636719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926889061927795,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.6708984375,0.0,149.58847045898438,1895.4371337890625,0.0,2404.77880859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18088140,298.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5360717773437,0.9990000128746032,0.9820537567138672,0.6168677806854248,297.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5360717773437,0.9990000128746032,0.7450259327888489,0.6495915055274963,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5360717773437,0.9990000128746032,0.7522854208946228,0.479786068201065,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5360717773437,0.9967214465141296,0.6787766218185425,0.6407032608985901,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5360107421875,0.9048124551773072,0.509224534034729,2.288987398147583,291.5361022949219,284.95001220703125,297.0,293.2491149902344,296.9996337890625,297.8771667480469,291.53643798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.622680187225342,5.622654438018799,2.543425034673419e-05,4.346551418304443,1.0,0.6499999761581421,0.0,322.8331298828125,410.0,41543.28125,0.0,13355.126953125,1.0,283.1499938964844,289.63702392578125,296.2507019042969,298.9600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929900884628296,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.46240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2407.516357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18088200,298.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5360717773437,0.9990000128746032,0.9820537567138672,0.6168677806854248,297.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5360717773437,0.9990000128746032,0.7450259327888489,0.6495915055274963,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5360717773437,0.9990000128746032,0.7522854208946228,0.479786068201065,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5360717773437,0.9967214465141296,0.6787766218185425,0.6407032608985901,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5360107421875,0.9048124551773072,0.509224534034729,2.288987398147583,291.5361022949219,284.95001220703125,297.0,293.2491149902344,296.9996337890625,297.8771667480469,291.53643798828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.622680187225342,5.622654438018799,2.543425034673419e-05,4.346551418304443,1.0,0.6499999761581421,0.0,322.8331298828125,410.0,41543.28125,0.0,13355.126953125,1.0,283.1499938964844,289.63702392578125,296.2507019042969,298.9600830078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929900884628296,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.46240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2407.516357421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18088260,298.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.55047607421875,0.9990000128746032,0.9994269609451294,0.609835147857666,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.55047607421875,0.9990000128746032,0.7550663948059082,0.6421857476234436,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.55047607421875,0.9990000128746032,0.7615082859992981,0.4743162095546722,297.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.55047607421875,0.9990000128746032,0.6855624318122864,0.6421554088592529,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5504150390625,0.9118605256080629,0.5144606232643127,2.311612367630005,291.5505065917969,284.95001220703125,297.0366516113281,293.2593688964844,297.03631591796875,297.9027709960937,291.55084228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.627788543701172,5.627762794494629,2.548158227000385e-05,4.35075044631958,1.0,0.6499999761581421,0.0,320.6736755371094,410.0,41615.890625,0.0,13365.0810546875,1.0,283.1499938964844,289.6484069824219,296.2608337402344,298.97467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932757139205933,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.2880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2410.11279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18088320,298.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.55047607421875,0.9990000128746032,0.9994269609451294,0.609835147857666,297.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.55047607421875,0.9990000128746032,0.7550663948059082,0.6421857476234436,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.55047607421875,0.9990000128746032,0.7615082859992981,0.4743162095546722,297.6212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.55047607421875,0.9990000128746032,0.6855624318122864,0.6421554088592529,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5504150390625,0.9118605256080629,0.5144606232643127,2.311612367630005,291.5505065917969,284.95001220703125,297.0366516113281,293.2593688964844,297.03631591796875,297.9027709960937,291.55084228515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.627788543701172,5.627762794494629,2.548158227000385e-05,4.35075044631958,1.0,0.6499999761581421,0.0,320.6736755371094,410.0,41615.890625,0.0,13365.0810546875,1.0,283.1499938964844,289.6484069824219,296.2608337402344,298.97467041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932757139205933,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6901.2880859375,0.0,149.58847045898438,1895.4371337890625,0.0,2410.11279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18088380,298.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5644836425781,0.9990000128746032,1.0,0.6046529412269592,297.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5644836425781,0.9990000128746032,0.7653138637542725,0.6367287039756775,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5644836425781,0.9990000128746032,0.7708422541618347,0.4702856242656708,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5644836425781,0.9990000128746032,0.6930599212646484,0.6367287039756775,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.564453125,0.9183002710342408,0.5197913646697998,2.3347954750061035,291.56451416015625,284.95001220703125,297.0733337402344,293.26983642578125,297.0729675292969,297.9288330078125,291.5648498535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.631491661071777,5.631466388702393,2.5516183086438105e-05,4.353853702545166,1.0,0.6499999761581421,0.0,319.1023864746094,410.0,41686.734375,0.0,13372.4345703125,1.0,283.1499938964844,289.65948486328125,296.27117919921875,298.9894104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935436367988586,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.0439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2412.54931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18088440,298.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5644836425781,0.9990000128746032,1.0,0.6046529412269592,297.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5644836425781,0.9990000128746032,0.7653138637542725,0.6367287039756775,297.7282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.5644836425781,0.9990000128746032,0.7708422541618347,0.4702856242656708,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5644836425781,0.9990000128746032,0.6930599212646484,0.6367287039756775,297.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.564453125,0.9183002710342408,0.5197913646697998,2.3347954750061035,291.56451416015625,284.95001220703125,297.0733337402344,293.26983642578125,297.0729675292969,297.9288330078125,291.5648498535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.631491661071777,5.631466388702393,2.5516183086438105e-05,4.353853702545166,1.0,0.6499999761581421,0.0,319.1023864746094,410.0,41686.734375,0.0,13372.4345703125,1.0,283.1499938964844,289.65948486328125,296.27117919921875,298.9894104003906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935436367988586,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.0439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2412.54931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18088500,298.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715637207031,0.9990000128746032,1.0,0.6020111441612244,297.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715637207031,0.9990000128746032,0.7705615162849426,0.6339467167854309,297.7390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715637207031,0.9990000128746032,0.7755962610244751,0.4682308733463287,297.6458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715637207031,0.9990000128746032,0.6971187591552734,0.6339467167854309,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5715026855469,0.9216530919075012,0.5225096344947815,2.3466150760650635,291.57159423828125,284.95001220703125,297.0916748046875,293.275146484375,297.09130859375,297.9420166015625,291.5718994140625,1.0,1.0,1.0,1.0,0.0,1.0,-5.63336992263794,5.6333441734313965,2.553366903157439e-05,4.355411529541016,1.0,0.6499999761581421,0.0,318.30523681640625,410.0,41722.51171875,0.0,13376.14453125,1.0,283.1499938964844,289.6650695800781,296.2764892578125,298.99688720703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936726808547974,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.96240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2413.722900390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18088560,298.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5786437988281,0.9990000128746032,1.0,0.5993353128433228,297.7967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.5786437988281,0.9990000128746032,0.7758951783180237,0.6311289668083191,297.74981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5786437988281,0.9990000128746032,0.7804179191589355,0.4661496877670288,297.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5786437988281,0.9990000128746032,0.7013199329376221,0.6311289668083191,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.57861328125,0.9250776171684264,0.5252604484558105,2.3585755825042725,291.5787048339844,284.95001220703125,297.1099853515625,293.2805480957031,297.1096496582031,297.9553527832031,291.5790100097656,1.0,1.0,1.0,1.0,0.0,1.0,-5.635263442993164,5.635237693786621,2.555129867687356e-05,4.356980323791504,1.0,0.6499999761581421,0.0,317.5012512207031,410.0,41758.4921875,0.0,13379.8740234375,1.0,283.1499938964844,289.6706848144531,296.2818298339844,299.0044250488281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793799638748169,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.9130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2414.877685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18088620,298.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5929870605469,0.9990000128746032,1.0,0.5938847661018372,297.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5929870605469,0.9990000128746032,0.786828875541687,0.6253892779350281,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5929870605469,0.9990000128746032,0.7902761697769165,0.4619103670120239,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5929870605469,0.9990000128746032,0.7100827693939209,0.6253892779350281,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.59295654296875,0.932094931602478,0.5308581590652466,2.3829150199890137,291.5930480957031,284.95001220703125,297.14666748046875,293.2914733886719,297.14630126953125,297.9823608398437,291.5933532714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.639092445373535,5.639066696166992,2.558694177423604e-05,4.3601484298706055,1.0,0.6499999761581421,0.0,315.8741455078125,410.0,41831.08984375,0.0,13387.40625,1.0,283.1499938964844,289.6819763183594,296.292724609375,299.0197448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940496802330017,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.9091796875,0.0,149.58847045898438,1895.4371337890625,0.0,2417.152587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
