time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088680,298.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5929870605469,0.9990000128746032,1.0,0.5938847661018372,297.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5929870605469,0.9990000128746032,0.786828875541687,0.6253892779350281,297.7714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5929870605469,0.9990000128746032,0.7902761697769165,0.4619103670120239,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5929870605469,0.9990000128746032,0.7100827693939209,0.6253892779350281,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.59295654296875,0.932094931602478,0.5308581590652466,2.3829150199890137,291.5930480957031,284.95001220703125,297.14666748046875,293.2914733886719,297.14630126953125,297.9823608398437,291.5933532714844,1.0,1.0,1.0,1.0,0.0,1.0,-5.639092445373535,5.639066696166992,2.558694177423604e-05,4.3601484298706055,1.0,0.6499999761581421,0.0,315.8741455078125,410.0,41831.08984375,0.0,13387.40625,1.0,283.1499938964844,289.6819763183594,296.292724609375,299.0197448730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940496802330017,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.9091796875,0.0,149.58847045898438,1895.4371337890625,0.0,2417.152587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18088740,298.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.9990000128746032,1.0,0.5883001089096069,297.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.9990000128746032,0.7981336116790771,0.6195083260536194,297.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.9990000128746032,0.8004387021064758,0.4575667381286621,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.9990000128746032,0.7192749381065369,0.6195083260536194,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60748291015625,0.939268946647644,0.5365859866142273,2.407821655273437,291.6075744628906,284.95001220703125,297.1833190917969,293.3026123046875,297.1829833984375,298.0098571777344,291.60791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.642975807189941,5.642950057983398,2.562309236964211e-05,4.363354682922363,1.0,0.6499999761581421,0.0,314.2217102050781,410.0,41904.52734375,0.0,13395.03515625,1.0,283.1499938964844,289.69342041015625,296.3038635253906,299.0353698730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942969799041748,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.03173828125,0.0,149.58847045898438,1895.4371337890625,0.0,2419.40234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18088800,298.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.9990000128746032,1.0,0.5883001089096069,297.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.9990000128746032,0.7981336116790771,0.6195083260536194,297.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.9990000128746032,0.8004387021064758,0.4575667381286621,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6075134277344,0.9990000128746032,0.7192749381065369,0.6195083260536194,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.60748291015625,0.939268946647644,0.5365859866142273,2.407821655273437,291.6075744628906,284.95001220703125,297.1833190917969,293.3026123046875,297.1829833984375,298.0098571777344,291.60791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.642975807189941,5.642950057983398,2.562309236964211e-05,4.363354682922363,1.0,0.6499999761581421,0.0,314.2217102050781,410.0,41904.52734375,0.0,13395.03515625,1.0,283.1499938964844,289.69342041015625,296.3038635253906,299.0353698730469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942969799041748,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.03173828125,0.0,149.58847045898438,1895.4371337890625,0.0,2419.40234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18088860,298.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6169128417969,0.9990000128746032,1.0,0.584649920463562,297.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6169128417969,0.9990000128746032,0.805561900138855,0.615664541721344,297.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6169128417969,0.9990000128746032,0.8071030974388123,0.4547277092933655,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6169128417969,0.9990000128746032,0.7253609895706177,0.615664541721344,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.61688232421875,0.9439122080802916,0.5403282642364502,2.4240798950195312,291.616943359375,284.95001220703125,297.206787109375,293.30987548828125,297.2064514160156,298.0260925292969,291.6172790527344,1.0,1.0,1.0,1.0,0.0,1.0,-5.645493030548096,5.645467281341553,2.5646519134170376e-05,4.365428924560547,1.0,0.6499999761581421,0.0,313.14971923828125,410.0,41951.953125,0.0,13399.966796875,1.0,283.1499938964844,289.7008361816406,296.3111267089844,299.0455017089844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944538593292236,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.29345703125,0.0,149.58847045898438,1895.4371337890625,0.0,2420.83056640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18088920,298.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6222229003906,0.9990000128746032,1.0,0.5825618505477905,297.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6222229003906,0.9990000128746032,0.8098239898681641,0.6134656667709351,297.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6222229003906,0.9990000128746032,0.8109221458435059,0.4531036615371704,297.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6222229003906,0.9990000128746032,0.7288683652877808,0.6134656667709351,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6221923828125,0.9465444684028624,0.5424696207046509,2.433378458023072,291.6222839355469,284.95001220703125,297.2200012207031,293.3139953613281,297.2196350097656,298.0347900390625,291.62261962890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.64692497253418,5.646899700164795,2.5659841412561946e-05,4.366606712341309,1.0,0.6499999761581421,0.0,312.53924560546875,410.0,41978.84765625,0.0,13402.78125,1.0,283.1499938964844,289.7050170898437,296.31524658203125,299.05126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794542670249939,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.28173828125,0.0,149.58847045898438,1895.4371337890625,0.0,2421.638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18088980,298.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6375732421875,0.9990000128746032,1.0,0.5766535997390747,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6375732421875,0.9990000128746032,0.8219133615493774,0.6072440147399902,297.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6375732421875,0.9990000128746032,0.8217421770095825,0.4485083818435669,297.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6375732421875,0.9990000128746032,0.7388564944267273,0.6072440147399902,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6375427246094,0.9538665413856506,0.5485206246376038,2.4596567153930664,291.6376037597656,284.95001220703125,297.25665283203125,293.3255920410156,297.2563171386719,298.05908203125,291.6379699707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.65094804763794,5.6509222984313965,2.569726530055049e-05,4.369910717010498,1.0,0.6499999761581421,0.0,310.82330322265625,410.0,42060.79296875,0.0,13410.6591796875,1.0,283.1499938964844,289.7176208496094,296.326904296875,299.0677795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948033809661865,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.1064453125,0.0,149.58847045898438,1895.4371337890625,0.0,2424.011962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18089040,298.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6375732421875,0.9990000128746032,1.0,0.5766535997390747,297.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6375732421875,0.9990000128746032,0.8219133615493774,0.6072440147399902,297.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6375732421875,0.9990000128746032,0.8217421770095825,0.4485083818435669,297.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6375732421875,0.9990000128746032,0.7388564944267273,0.6072440147399902,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6375427246094,0.9538665413856506,0.5485206246376038,2.4596567153930664,291.6376037597656,284.95001220703125,297.25665283203125,293.3255920410156,297.2563171386719,298.05908203125,291.6379699707031,1.0,1.0,1.0,1.0,0.0,1.0,-5.65094804763794,5.6509222984313965,2.569726530055049e-05,4.369910717010498,1.0,0.6499999761581421,0.0,310.82330322265625,410.0,42060.79296875,0.0,13410.6591796875,1.0,283.1499938964844,289.7176208496094,296.326904296875,299.0677795410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948033809661865,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.1064453125,0.0,149.58847045898438,1895.4371337890625,0.0,2424.011962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18089100,298.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459350585937,0.9990000128746032,1.0,0.5736435651779175,297.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459350585937,0.9990000128746032,0.8280901312828064,0.6040742993354797,297.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459350585937,0.9990000128746032,0.8272646069526672,0.4461672306060791,297.7657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459350585937,0.9990000128746032,0.7439789175987244,0.6040742993354797,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6459045410156,0.95751291513443,0.5515998005867004,2.473029136657715,291.64599609375,284.95001220703125,297.2749938964844,293.3314819335937,297.2746276855469,298.0714111328125,291.6463623046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.652980804443359,5.652955055236816,2.571617187641096e-05,4.37157678604126,1.0,0.6499999761581421,0.0,309.9555053710937,410.0,42111.609375,0.0,13414.630859375,1.0,283.1499938964844,289.7253112792969,296.3328857421875,299.0765380859375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949538826942444,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6955.2197265625,0.0,149.58847045898438,1895.4371337890625,0.0,2425.382080078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18089160,298.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.65411376953125,0.9990000128746032,1.0,0.5705816149711609,297.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.65411376953125,0.9990000128746032,0.8343971371650696,0.6008499264717102,297.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.65411376953125,0.9990000128746032,0.8328976035118103,0.443785697221756,297.7789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.65411376953125,0.9990000128746032,0.7492269277572632,0.6008499264717102,297.56280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6540832519531,0.9611563682556152,0.5547292828559875,2.4866256713867188,291.6541442871094,284.95001220703125,297.2933349609375,293.33740234375,297.29296875,298.0839233398437,291.654541015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.655035972595215,5.655010223388672,2.573529491201043e-05,4.37326192855835,1.0,0.6499999761581421,0.0,309.0773620605469,410.0,42157.54296875,0.0,13418.65234375,1.0,283.1499938964844,289.7325439453125,296.3389587402344,299.08544921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951234579086304,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.14453125,0.0,149.58847045898438,1895.4371337890625,0.0,2426.926513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18089220,298.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705017089844,0.9990000128746032,1.0,0.5643333196640015,297.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705017089844,0.9990000128746032,0.8473174571990967,0.5942701697349548,297.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705017089844,0.9990000128746032,0.8444226384162903,0.4389259219169616,297.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705017089844,0.9990000128746032,0.760016679763794,0.5942701697349548,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.67047119140625,0.968360960483551,0.561102032661438,2.514322519302368,291.6705627441406,284.95001220703125,297.3299865722656,293.3494567871094,297.32965087890625,298.10919189453125,291.6709289550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.659178256988525,5.659152507781982,2.577418854343705e-05,4.37673282623291,1.0,0.6499999761581421,0.0,307.3060302734375,410.0,42249.8515625,0.0,13426.7353515625,1.0,283.1499938964844,289.7469482421875,296.3511657714844,299.10333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954795360565186,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.98876953125,0.0,149.58847045898438,1895.4371337890625,0.0,2430.16943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18089280,298.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705017089844,0.9990000128746032,1.0,0.5643333196640015,297.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705017089844,0.9990000128746032,0.8473174571990967,0.5942701697349548,297.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705017089844,0.9990000128746032,0.8444226384162903,0.4389259219169616,297.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6705017089844,0.9990000128746032,0.760016679763794,0.5942701697349548,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.67047119140625,0.968360960483551,0.561102032661438,2.514322519302368,291.6705627441406,284.95001220703125,297.3299865722656,293.3494567871094,297.32965087890625,298.10919189453125,291.6709289550781,1.0,1.0,1.0,1.0,0.0,1.0,-5.659178256988525,5.659152507781982,2.577418854343705e-05,4.37673282623291,1.0,0.6499999761581421,0.0,307.3060302734375,410.0,42249.8515625,0.0,13426.7353515625,1.0,283.1499938964844,289.7469482421875,296.3511657714844,299.10333251953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954795360565186,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.98876953125,0.0,149.58847045898438,1895.4371337890625,0.0,2430.16943359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18089340,298.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68707275390625,0.9990000128746032,1.0,0.5579238533973694,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68707275390625,0.9990000128746032,0.8606516122817993,0.5875207185745239,297.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.68707275390625,0.9990000128746032,0.8562978506088257,0.4339407980442047,297.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.68707275390625,0.9990000128746032,0.7712029218673706,0.5875207185745239,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6870422363281,0.9754039645195008,0.5676249861717224,2.5426814556121826,291.6871337890625,284.95001220703125,297.3666687011719,293.3616943359375,297.3663024902344,298.1347961425781,291.6875,1.0,1.0,1.0,1.0,0.0,1.0,-5.663363933563232,5.663337707519531,2.581377339083701e-05,4.380297183990479,1.0,0.6499999761581421,0.0,305.5137939453125,410.0,42342.76171875,0.0,13434.8896484375,1.0,283.1499938964844,289.7614440917969,296.3634948730469,299.12139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958433628082275,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.90869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2433.484619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18089400,298.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68707275390625,0.9990000128746032,1.0,0.5579238533973694,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.68707275390625,0.9990000128746032,0.8606516122817993,0.5875207185745239,297.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.68707275390625,0.9990000128746032,0.8562978506088257,0.4339407980442047,297.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.68707275390625,0.9990000128746032,0.7712029218673706,0.5875207185745239,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6870422363281,0.9754039645195008,0.5676249861717224,2.5426814556121826,291.6871337890625,284.95001220703125,297.3666687011719,293.3616943359375,297.3663024902344,298.1347961425781,291.6875,1.0,1.0,1.0,1.0,0.0,1.0,-5.663363933563232,5.663337707519531,2.581377339083701e-05,4.380297183990479,1.0,0.6499999761581421,0.0,305.5137939453125,410.0,42342.76171875,0.0,13434.8896484375,1.0,283.1499938964844,289.7614440917969,296.3634948730469,299.12139892578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958433628082275,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.90869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2433.484619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18089460,298.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7037658691406,0.9990000128746032,1.0,0.5513616800308228,298.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7037658691406,0.9990000128746032,0.8743999600410461,0.5806103944778442,297.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7037658691406,0.9990000128746032,0.8685235977172852,0.428836852312088,297.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7037658691406,0.9990000128746032,0.7827857732772827,0.5806103944778442,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7037658691406,0.9822280406951904,0.5742950439453125,2.5716874599456787,291.7038269042969,284.95001220703125,297.4033203125,293.3741760253906,297.4029846191406,298.16070556640625,291.7042236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.667613983154297,5.667588233947754,2.585354377515614e-05,4.383813858032227,1.0,0.6499999761581421,0.0,303.6914367675781,410.0,42436.3203125,0.0,13443.15625,1.0,283.1499938964844,289.7760314941406,296.3759765625,299.1396179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796207070350647,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.92626953125,0.0,149.58847045898438,1895.4371337890625,0.0,2436.79931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18089520,298.5687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7037658691406,0.9990000128746032,1.0,0.5513616800308228,298.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7037658691406,0.9990000128746032,0.8743999600410461,0.5806103944778442,297.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7037658691406,0.9990000128746032,0.8685235977172852,0.428836852312088,297.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7037658691406,0.9990000128746032,0.7827857732772827,0.5806103944778442,297.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7037658691406,0.9822280406951904,0.5742950439453125,2.5716874599456787,291.7038269042969,284.95001220703125,297.4033203125,293.3741760253906,297.4029846191406,298.16070556640625,291.7042236328125,1.0,1.0,1.0,1.0,0.0,1.0,-5.667613983154297,5.667588233947754,2.585354377515614e-05,4.383813858032227,1.0,0.6499999761581421,0.0,303.6914367675781,410.0,42436.3203125,0.0,13443.15625,1.0,283.1499938964844,289.7760314941406,296.3759765625,299.1396179199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796207070350647,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.92626953125,0.0,149.58847045898438,1895.4371337890625,0.0,2436.79931640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18089580,298.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206726074219,0.9990000128746032,1.0,0.5446458458900452,298.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206726074219,0.9990000128746032,0.8885593414306641,0.5735383033752441,297.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206726074219,0.9990000128746032,0.8811008930206299,0.4236134588718414,297.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206726074219,0.9990000128746032,0.7947665452957153,0.5735383033752441,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206420898437,0.9887892603874208,0.5811106562614441,2.601331949234009,291.7207336425781,284.95001220703125,297.44000244140625,293.3868408203125,297.43963623046875,298.186767578125,291.7210998535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.671914577484131,5.671888828277588,2.589362338767387e-05,4.387327671051025,1.0,0.6499999761581421,0.0,301.84490966796875,410.0,42530.5,0.0,13451.5048828125,1.0,283.1499938964844,289.79071044921875,296.3886413574219,299.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965679168701172,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.04638671875,0.0,149.58847045898438,1895.4371337890625,0.0,2440.0888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18089640,298.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206726074219,0.9990000128746032,1.0,0.5446458458900452,298.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206726074219,0.9990000128746032,0.8885593414306641,0.5735383033752441,297.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206726074219,0.9990000128746032,0.8811008930206299,0.4236134588718414,297.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206726074219,0.9990000128746032,0.7947665452957153,0.5735383033752441,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7206420898437,0.9887892603874208,0.5811106562614441,2.601331949234009,291.7207336425781,284.95001220703125,297.44000244140625,293.3868408203125,297.43963623046875,298.186767578125,291.7210998535156,1.0,1.0,1.0,1.0,0.0,1.0,-5.671914577484131,5.671888828277588,2.589362338767387e-05,4.387327671051025,1.0,0.6499999761581421,0.0,301.84490966796875,410.0,42530.5,0.0,13451.5048828125,1.0,283.1499938964844,289.79071044921875,296.3886413574219,299.1580505371094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965679168701172,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7000.04638671875,0.0,149.58847045898438,1895.4371337890625,0.0,2440.0888671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18089700,298.60809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7291564941406,0.9990000128746032,1.0,0.5412379503250122,298.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7291564941406,0.9990000128746032,0.8957647681236267,0.5699495673179626,297.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7291564941406,0.9990000128746032,0.8875004053115845,0.4209628403186798,297.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7291564941406,0.9990000128746032,0.8008827567100525,0.5699495673179626,297.6122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7291564941406,0.9919520616531372,0.5845637321472168,2.616353988647461,291.7292175292969,284.95001220703125,297.4583435058594,293.39324951171875,297.4579772949219,298.1997985839844,291.7296142578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.674077033996582,5.674051284790039,2.59137486864347e-05,4.38908576965332,1.0,0.6499999761581421,0.0,300.91583251953125,410.0,42577.7890625,0.0,13455.6875,1.0,283.1499938964844,289.798095703125,296.3950500488281,299.1673583984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967461347579956,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.14111328125,0.0,149.58847045898438,1895.4371337890625,0.0,2441.713623046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18089760,298.6209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7377014160156,0.9990000128746032,1.0,0.5377832055091858,298.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7377014160156,0.9990000128746032,0.9031023383140564,0.5663116574287415,297.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7377014160156,0.9990000128746032,0.894015908241272,0.4182758331298828,297.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7377014160156,0.9990000128746032,0.8071301579475403,0.5663116574287415,297.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7376708984375,0.9950446486473083,0.5880635380744934,2.631580352783203,291.7377624511719,284.95001220703125,297.4766540527344,293.39971923828125,297.476318359375,298.2128295898437,291.7381591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.676253318786621,5.676227569580078,2.593399585748557e-05,4.3908514976501465,1.0,0.6499999761581421,0.0,299.9794921875,410.0,42625.265625,0.0,13459.91796875,1.0,283.1499938964844,289.8055114746094,296.4015197753906,299.1767578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969247102737427,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.26953125,0.0,149.58847045898438,1895.4371337890625,0.0,2443.342041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18089820,298.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544860839844,0.9990000128746032,1.0,0.5324838757514954,298.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544860839844,0.9990000128746032,0.9179334044456482,0.5607311725616455,298.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544860839844,0.9990000128746032,0.9071656465530396,0.4141541421413421,297.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544860839844,0.9990000128746032,0.8197744488716125,0.5607311725616455,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544860839844,0.9990000128746032,0.5952261686325073,2.656245231628418,291.7545471191406,284.95001220703125,297.5133361816406,293.4128112792969,297.5129699707031,298.2380676269531,291.7549133300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67936897277832,5.679342746734619,2.59634580288548e-05,4.393484592437744,1.0,0.6499999761581421,0.0,298.5497436523437,410.0,42717.80078125,0.0,13469.3662109375,1.0,283.1499938964844,289.8200378417969,296.4145812988281,299.195556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972726821899414,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.43310546875,0.0,149.58847045898438,1895.4371337890625,0.0,2446.5166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18089880,298.6453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544860839844,0.9990000128746032,1.0,0.5324838757514954,298.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544860839844,0.9990000128746032,0.9179334044456482,0.5607311725616455,298.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544860839844,0.9990000128746032,0.9071656465530396,0.4141541421413421,297.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544860839844,0.9990000128746032,0.8197744488716125,0.5607311725616455,297.62969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7544860839844,0.9990000128746032,0.5952261686325073,2.656245231628418,291.7545471191406,284.95001220703125,297.5133361816406,293.4128112792969,297.5129699707031,298.2380676269531,291.7549133300781,1.0,1.0,1.0,1.0,0.0,1.0,-5.67936897277832,5.679342746734619,2.59634580288548e-05,4.393484592437744,1.0,0.6499999761581421,0.0,298.5497436523437,410.0,42717.80078125,0.0,13469.3662109375,1.0,283.1499938964844,289.8200378417969,296.4145812988281,299.195556640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972726821899414,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.43310546875,0.0,149.58847045898438,1895.4371337890625,0.0,2446.5166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18089940,298.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.9990000128746032,1.0,0.5319474339485168,298.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.9990000128746032,0.9327582120895386,0.5601662993431091,298.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.9990000128746032,0.9202550649642944,0.4137369096279144,297.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.9990000128746032,0.8323794603347778,0.5601662993431091,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.9990000128746032,0.6028591394424438,2.6571877002716064,291.7702941894531,284.95001220703125,297.54998779296875,293.4261169433594,297.5495910644531,298.2596435546875,291.7706298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812431335449,2.5968762201955545e-05,4.394076347351074,1.0,0.6499999761581421,0.0,298.4377136230469,410.0,42804.625,0.0,13466.7958984375,1.0,283.1499938964844,289.8337097167969,296.4277648925781,299.2142333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975910902023315,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.21240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2449.421630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18090000,298.66534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.9990000128746032,1.0,0.5319474339485168,298.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.9990000128746032,0.9327582120895386,0.5601662993431091,298.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.9990000128746032,0.9202550649642944,0.4137369096279144,297.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.9990000128746032,0.8323794603347778,0.5601662993431091,297.6445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7702331542969,0.9990000128746032,0.6028591394424438,2.6571877002716064,291.7702941894531,284.95001220703125,297.54998779296875,293.4261169433594,297.5495910644531,298.2596435546875,291.7706298828125,1.0,1.0,1.0,1.0,0.0,1.0,-5.67983865737915,5.679812431335449,2.5968762201955545e-05,4.394076347351074,1.0,0.6499999761581421,0.0,298.4377136230469,410.0,42804.625,0.0,13466.7958984375,1.0,283.1499938964844,289.8337097167969,296.4277648925781,299.2142333984375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975910902023315,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.21240234375,0.0,149.58847045898438,1895.4371337890625,0.0,2449.421630859375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18090060,298.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78125,0.9990000128746032,1.0,0.5319451689720154,298.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.78125,0.9990000128746032,0.9432922601699828,0.5601638555526733,298.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.78125,0.9990000128746032,0.9295272827148438,0.4137351214885711,297.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.78125,0.9990000128746032,0.8412870764732361,0.5601638555526733,297.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.78125,0.9990000128746032,0.608415961265564,2.6571762561798096,291.78131103515625,284.95001220703125,297.57568359375,293.4356689453125,297.57525634765625,298.27227783203125,291.7816467285156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679808139801025,5.679781913757324,2.59692005784018e-05,4.394214630126953,1.0,0.6499999761581421,0.0,298.4505310058594,410.0,42865.21875,0.0,13466.7509765625,1.0,283.1499938964844,289.8432312011719,296.4372253417969,299.2275695800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978094220161438,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.09130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2451.4140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18090120,298.6804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.785400390625,0.9990000128746032,1.0,0.5319438576698303,298.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.785400390625,0.9990000128746032,0.9473437666893004,0.5601624846458435,298.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.785400390625,0.9990000128746032,0.9330866932868958,0.41373410820961,297.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.785400390625,0.9990000128746032,0.8446981906890869,0.5601624846458435,297.6580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.785400390625,0.9990000128746032,0.6105552315711975,2.6571695804595947,291.7854919433594,284.95001220703125,297.5852966308594,293.4393615722656,297.5848388671875,298.2763977050781,291.7857971191406,1.0,1.0,1.0,1.0,0.0,1.0,-5.6797943115234375,5.679768085479736,2.5969411581172608e-05,4.394279956817627,1.0,0.6499999761581421,0.0,298.4564819335937,410.0,42888.04296875,0.0,13466.7236328125,1.0,283.1499938964844,289.8468017578125,296.4408874511719,299.232666015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978941202163696,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.70458984375,0.0,149.58847045898438,1895.4371337890625,0.0,2452.18701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18090180,298.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.79986572265625,0.9990000128746032,1.0,0.5319380760192871,298.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79986572265625,0.9990000128746032,0.961741030216217,0.5601564645767212,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79986572265625,0.9990000128746032,0.9457184076309204,0.4137296378612518,298.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.79986572265625,0.9990000128746032,0.8567821383476257,0.5601564645767212,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.79986572265625,0.9990000128746032,0.618144154548645,2.6571409702301025,291.7999267578125,284.95001220703125,297.6180114746094,293.45220947265625,297.6175231933594,298.28936767578125,291.8002319335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734706878662,5.679708480834961,2.597031561890617e-05,4.394561767578125,1.0,0.6499999761581421,0.0,298.482177734375,410.0,42966.6796875,0.0,13466.6083984375,1.0,283.1499938964844,289.8591613769531,296.45367431640625,299.2505798339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981919050216675,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.775390625,0.0,149.58847045898438,1895.4371337890625,0.0,2454.90576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18090240,298.6919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.79986572265625,0.9990000128746032,1.0,0.5319380760192871,298.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.79986572265625,0.9990000128746032,0.961741030216217,0.5601564645767212,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79986572265625,0.9990000128746032,0.9457184076309204,0.4137296378612518,298.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.79986572265625,0.9990000128746032,0.8567821383476257,0.5601564645767212,297.6689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.79986572265625,0.9990000128746032,0.618144154548645,2.6571409702301025,291.7999267578125,284.95001220703125,297.6180114746094,293.45220947265625,297.6175231933594,298.28936767578125,291.8002319335937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679734706878662,5.679708480834961,2.597031561890617e-05,4.394561767578125,1.0,0.6499999761581421,0.0,298.482177734375,410.0,42966.6796875,0.0,13466.6083984375,1.0,283.1499938964844,289.8591613769531,296.45367431640625,299.2505798339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981919050216675,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.775390625,0.0,149.58847045898438,1895.4371337890625,0.0,2454.90576171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18090300,298.6968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8068542480469,0.9990000128746032,1.0,0.5319348573684692,298.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8068542480469,0.9990000128746032,0.968913197517395,0.5601530075073242,298.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8068542480469,0.9990000128746032,0.952000617980957,0.4137271046638489,298.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8068542480469,0.9990000128746032,0.8627811074256897,0.5601530075073242,297.6736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8068542480469,0.9990000128746032,0.621913731098175,2.657124757766724,291.8069152832031,284.95001220703125,297.6334228515625,293.45849609375,297.6329650878906,298.2948913574219,291.8072204589844,1.0,1.0,1.0,1.0,0.0,1.0,-5.67970085144043,5.679675102233887,2.5970826754928567e-05,4.394720554351807,1.0,0.6499999761581421,0.0,298.4966735839844,410.0,43004.34375,0.0,13466.54296875,1.0,283.1499938964844,289.8650817871094,296.4599609375,299.25927734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983340620994568,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.14892578125,0.0,149.58847045898438,1895.4371337890625,0.0,2456.203369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18090360,298.7013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8136291503906,0.9990000128746032,1.0,0.5319317579269409,298.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8136291503906,0.9990000128746032,0.976084530353546,0.5601497292518616,298.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8136291503906,0.9990000128746032,0.9582754969596864,0.4137246906757355,298.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8136291503906,0.9990000128746032,0.8687690496444702,0.5601497292518616,297.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8136291503906,0.9990000128746032,0.6256750226020813,2.657109260559082,291.8136901855469,284.95001220703125,297.64825439453125,293.4647216796875,297.6477966308594,298.3000183105469,291.8139953613281,1.0,1.0,1.0,1.0,0.0,1.0,-5.679668426513672,5.679642677307129,2.5971317882067524e-05,4.394873142242432,1.0,0.6499999761581421,0.0,298.5106201171875,410.0,43040.8359375,0.0,13466.48046875,1.0,283.1499938964844,289.8708190917969,296.46612548828125,299.267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984703183174133,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.41455078125,0.0,149.58847045898438,1895.4371337890625,0.0,2457.447998046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18090420,298.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8267822265625,0.9990000128746032,1.0,0.5319269895553589,298.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8267822265625,0.9990000128746032,0.9904366731643676,0.5601447820663452,298.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8267822265625,0.9990000128746032,0.9708207249641418,0.4137209951877594,298.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8267822265625,0.9990000128746032,0.8807356357574463,0.5601447820663452,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8267822265625,0.9990000128746032,0.6331862807273865,2.657085657119751,291.82684326171875,284.95001220703125,297.6762084960937,293.47686767578125,297.6759033203125,298.3092956542969,291.8271179199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679593086242676,2.5972067305701785e-05,4.395106315612793,1.0,0.6499999761581421,0.0,298.53192138671875,410.0,43110.95703125,0.0,13466.3857421875,1.0,283.1499938964844,289.8818664550781,296.47821044921875,299.28448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987303137779236,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.67333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2459.822021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18090480,298.7093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8267822265625,0.9990000128746032,1.0,0.5319269895553589,298.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8267822265625,0.9990000128746032,0.9904366731643676,0.5601447820663452,298.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8267822265625,0.9990000128746032,0.9708207249641418,0.4137209951877594,298.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8267822265625,0.9990000128746032,0.8807356357574463,0.5601447820663452,297.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8267822265625,0.9990000128746032,0.6331862807273865,2.657085657119751,291.82684326171875,284.95001220703125,297.6762084960937,293.47686767578125,297.6759033203125,298.3092956542969,291.8271179199219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679618835449219,5.679593086242676,2.5972067305701785e-05,4.395106315612793,1.0,0.6499999761581421,0.0,298.53192138671875,410.0,43110.95703125,0.0,13466.3857421875,1.0,283.1499938964844,289.8818664550781,296.47821044921875,299.28448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987303137779236,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.67333984375,0.0,149.58847045898438,1895.4371337890625,0.0,2459.822021484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18090540,298.7164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392944335937,0.9990000128746032,1.0,0.5319265127182007,298.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392944335937,0.9990000128746032,1.0,0.5601441860198975,298.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392944335937,0.9990000128746032,0.9833734631538392,0.4137206077575683,298.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392944335937,0.9990000128746032,0.8927079439163208,0.5601441860198975,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392944335937,0.9990000128746032,0.6406934857368469,2.657083034515381,291.83935546875,284.95001220703125,297.7020874023437,293.4887084960937,297.7018127441406,298.3177185058594,291.8396301269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679613590240479,5.679587364196777,2.5972150979214348e-05,4.395132541656494,1.0,0.6499999761581421,0.0,298.5343017578125,410.0,43176.984375,0.0,13466.375,1.0,283.1499938964844,289.8922424316406,296.48992919921875,299.3005676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989736199378967,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.546875,0.0,149.58847045898438,1895.4371337890625,0.0,2462.044677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
