time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090600,298.7164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392944335937,0.9990000128746032,1.0,0.5319265127182007,298.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392944335937,0.9990000128746032,1.0,0.5601441860198975,298.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392944335937,0.9990000128746032,0.9833734631538392,0.4137206077575683,298.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392944335937,0.9990000128746032,0.8927079439163208,0.5601441860198975,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8392944335937,0.9990000128746032,0.6406934857368469,2.657083034515381,291.83935546875,284.95001220703125,297.7020874023437,293.4887084960937,297.7018127441406,298.3177185058594,291.8396301269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679613590240479,5.679587364196777,2.5972150979214348e-05,4.395132541656494,1.0,0.6499999761581421,0.0,298.5343017578125,410.0,43176.984375,0.0,13466.375,1.0,283.1499938964844,289.8922424316406,296.48992919921875,299.3005676269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989736199378967,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.546875,0.0,149.58847045898438,1895.4371337890625,0.0,2462.044677734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18090660,298.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8512268066406,0.9990000128746032,1.0,0.5319299697875977,298.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8512268066406,0.9990000128746032,1.0,0.5601478815078735,298.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8512268066406,0.9990000128746032,0.9959275722503662,0.4137232899665832,298.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8512268066406,0.9990000128746032,0.9047045111656188,0.5601478815078735,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8512268066406,0.9990000128746032,0.6482086777687073,2.657100200653076,291.8512878417969,284.95001220703125,297.7260131835937,293.5002136230469,297.72576904296875,298.325439453125,291.8515319824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649353027344,5.679623603820801,2.597160346340388e-05,4.394962310791016,1.0,0.6499999761581421,0.0,298.51873779296875,410.0,43239.33984375,0.0,13466.4443359375,1.0,283.1499938964844,289.9020690917969,296.5013122558594,299.3160705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799194872379303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.05517578125,0.0,149.58847045898438,1895.4371337890625,0.0,2464.06591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18090720,298.7227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8512268066406,0.9990000128746032,1.0,0.5319299697875977,298.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8512268066406,0.9990000128746032,1.0,0.5601478815078735,298.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8512268066406,0.9990000128746032,0.9959275722503662,0.4137232899665832,298.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8512268066406,0.9990000128746032,0.9047045111656188,0.5601478815078735,297.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8512268066406,0.9990000128746032,0.6482086777687073,2.657100200653076,291.8512878417969,284.95001220703125,297.7260131835937,293.5002136230469,297.72576904296875,298.325439453125,291.8515319824219,1.0,1.0,1.0,1.0,0.0,1.0,-5.679649353027344,5.679623603820801,2.597160346340388e-05,4.394962310791016,1.0,0.6499999761581421,0.0,298.51873779296875,410.0,43239.33984375,0.0,13466.4443359375,1.0,283.1499938964844,289.9020690917969,296.5013122558594,299.3160705566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799194872379303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.05517578125,0.0,149.58847045898438,1895.4371337890625,0.0,2464.06591796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18090780,298.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8625793457031,0.9990000128746032,1.0,0.5319346785545349,298.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8625793457031,0.9990000128746032,1.0,0.5601528286933899,298.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8625793457031,0.9990000128746032,1.0,0.4137269556522369,298.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8625793457031,0.9990000128746032,0.9167508482933044,0.5601528286933899,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8625793457031,0.9990000128746032,0.655748724937439,2.6571238040924072,291.8626403808594,284.95001220703125,297.7481384277344,293.5113830566406,297.7479248046875,298.3324584960937,291.8628845214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.679672718048096,2.597086131572724e-05,4.394731044769287,1.0,0.6499999761581421,0.0,298.4976501464844,410.0,43298.14453125,0.0,13466.5390625,1.0,283.1499938964844,289.91131591796875,296.5123291015625,299.3309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993820309638977,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.19873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2465.776123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18090840,298.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8625793457031,0.9990000128746032,1.0,0.5319346785545349,298.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8625793457031,0.9990000128746032,1.0,0.5601528286933899,298.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8625793457031,0.9990000128746032,1.0,0.4137269556522369,298.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8625793457031,0.9990000128746032,0.9167508482933044,0.5601528286933899,297.7046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8625793457031,0.9990000128746032,0.655748724937439,2.6571238040924072,291.8626403808594,284.95001220703125,297.7481384277344,293.5113830566406,297.7479248046875,298.3324584960937,291.8628845214844,1.0,1.0,1.0,1.0,0.0,1.0,-5.679698467254639,5.679672718048096,2.597086131572724e-05,4.394731044769287,1.0,0.6499999761581421,0.0,298.4976501464844,410.0,43298.14453125,0.0,13466.5390625,1.0,283.1499938964844,289.91131591796875,296.5123291015625,299.3309326171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993820309638977,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.19873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2465.776123046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18090900,298.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8680725097656,0.9990000128746032,1.0,0.5319364070892334,298.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8680725097656,0.9990000128746032,1.0,0.5601546168327332,298.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8680725097656,0.9990000128746032,1.0,0.4137282967567444,298.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8680725097656,0.9990000128746032,0.922793745994568,0.5601546168327332,297.70733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8680725097656,0.9990000128746032,0.6595301032066345,2.657132387161255,291.8681030273437,284.95001220703125,297.75860595703125,293.516845703125,297.75836181640625,298.3358154296875,291.86834716796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.67971658706665,5.679690361022949,2.5970588467316705e-05,4.394646167755127,1.0,0.6499999761581421,0.0,298.4898986816406,410.0,43326.3203125,0.0,13466.57421875,1.0,283.1499938964844,289.9157409667969,296.5177307128906,299.33819580078125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994685173034668,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.65625,0.0,149.58847045898438,1895.4371337890625,0.0,2466.56640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18090960,298.7333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8734130859375,0.9990000128746032,1.0,0.5319374799728394,298.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8734130859375,0.9990000128746032,1.0,0.5601558089256287,298.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8734130859375,0.9990000128746032,1.0,0.4137291610240936,298.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8734130859375,0.9990000128746032,0.928852915763855,0.5601558089256287,297.7099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8734130859375,0.9990000128746032,0.6633212566375732,2.6571381092071533,291.8734436035156,284.95001220703125,297.7686767578125,293.522216796875,297.7684326171875,298.33905029296875,291.8736877441406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679728031158447,5.679702281951904,2.597041202534456e-05,4.394591331481934,1.0,0.6499999761581421,0.0,298.4848937988281,410.0,43353.68359375,0.0,13466.5966796875,1.0,283.1499938964844,289.9200439453125,296.5230712890625,299.3453063964844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995489835739136,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.03076171875,0.0,149.58847045898438,1895.4371337890625,0.0,2467.30224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091020,298.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8837280273437,0.9990000128746032,1.0,0.5319337248802185,298.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8837280273437,0.9990000128746032,1.0,0.5601518154144287,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8837280273437,0.9990000128746032,1.0,0.4137262403964996,298.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8837280273437,0.9990000128746032,0.9410161972045898,0.5601518154144287,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8837280273437,0.9990000128746032,0.6709317564964294,2.657119035720825,291.8837585449219,284.95001220703125,297.7877502441406,293.5327453613281,297.7875366210937,298.3452453613281,291.88397216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688930511475,5.679663181304932,2.597100501589012e-05,4.394776344299316,1.0,0.6499999761581421,0.0,298.50177001953125,410.0,43406.15625,0.0,13466.5205078125,1.0,283.1499938964844,289.92828369140625,296.53350830078125,299.35919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996984720230103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.55810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2468.668701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091080,298.738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8837280273437,0.9990000128746032,1.0,0.5319337248802185,298.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8837280273437,0.9990000128746032,1.0,0.5601518154144287,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8837280273437,0.9990000128746032,1.0,0.4137262403964996,298.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8837280273437,0.9990000128746032,0.9410161972045898,0.5601518154144287,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8837280273437,0.9990000128746032,0.6709317564964294,2.657119035720825,291.8837585449219,284.95001220703125,297.7877502441406,293.5327453613281,297.7875366210937,298.3452453613281,291.88397216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679688930511475,5.679663181304932,2.597100501589012e-05,4.394776344299316,1.0,0.6499999761581421,0.0,298.50177001953125,410.0,43406.15625,0.0,13466.5205078125,1.0,283.1499938964844,289.92828369140625,296.53350830078125,299.35919189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996984720230103,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.55810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2468.668701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091140,298.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935546875,0.9990000128746032,1.0,0.5319263935089111,298.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935546875,0.9990000128746032,1.0,0.5601441264152527,298.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935546875,0.9990000128746032,1.0,0.4137205481529236,298.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935546875,0.9990000128746032,0.9532381892204284,0.5601441264152527,297.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935546875,0.9990000128746032,0.6785791516304016,2.6570825576782227,291.89361572265625,284.95001220703125,297.8055419921875,293.5429382324219,297.80535888671875,298.35113525390625,291.8938293457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67961311340332,5.679586887359619,2.597216007416137e-05,4.395135402679443,1.0,0.6499999761581421,0.0,298.5345458984375,410.0,43455.85546875,0.0,13466.373046875,1.0,283.1499938964844,289.93609619140625,296.5436096191406,299.3725891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998339533805847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.80029296875,0.0,149.58847045898438,1895.4371337890625,0.0,2469.906982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091200,298.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935546875,0.9990000128746032,1.0,0.5319263935089111,298.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935546875,0.9990000128746032,1.0,0.5601441264152527,298.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935546875,0.9990000128746032,1.0,0.4137205481529236,298.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935546875,0.9990000128746032,0.9532381892204284,0.5601441264152527,297.7195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8935546875,0.9990000128746032,0.6785791516304016,2.6570825576782227,291.89361572265625,284.95001220703125,297.8055419921875,293.5429382324219,297.80535888671875,298.35113525390625,291.8938293457031,1.0,1.0,1.0,1.0,0.0,1.0,-5.67961311340332,5.679586887359619,2.597216007416137e-05,4.395135402679443,1.0,0.6499999761581421,0.0,298.5345458984375,410.0,43455.85546875,0.0,13466.373046875,1.0,283.1499938964844,289.93609619140625,296.5436096191406,299.3725891113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998339533805847,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.80029296875,0.0,149.58847045898438,1895.4371337890625,0.0,2469.906982421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091260,298.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.901123046875,0.9990000128746032,1.0,0.5319207906723022,298.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.901123046875,0.9990000128746032,1.0,0.5601382255554199,298.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.901123046875,0.9990000128746032,1.0,0.4137161672115326,298.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.901123046875,0.9990000128746032,0.9630573391914368,0.5601382255554199,297.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.901123046875,0.9990000128746032,0.6847230792045593,2.6570544242858887,291.90118408203125,284.95001220703125,297.8190002441406,293.55084228515625,297.8187866210937,298.35565185546875,291.9013671875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679554462432861,5.67952823638916,2.5973047740990296e-05,4.395411491394043,1.0,0.6499999761581421,0.0,298.55975341796875,410.0,43493.84375,0.0,13466.259765625,1.0,283.1499938964844,289.94207763671875,296.5514831542969,299.3829650878906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999332547187805,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.603515625,0.0,149.58847045898438,1895.4371337890625,0.0,2470.81494140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091320,298.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9029846191406,0.9990000128746032,1.0,0.5319197773933411,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9029846191406,0.9990000128746032,1.0,0.560137152671814,298.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9029846191406,0.9990000128746032,1.0,0.4137153923511505,298.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9029846191406,0.9990000128746032,0.9655172228813172,0.560137152671814,297.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9029846191406,0.9990000128746032,0.6862622499465942,2.6570494174957275,291.90301513671875,284.95001220703125,297.8222351074219,293.55279541015625,297.82208251953125,298.3567810058594,291.9032287597656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679543972015381,5.67951774597168,2.597320963104721e-05,4.395461559295654,1.0,0.6499999761581421,0.0,298.5643310546875,410.0,43503.1484375,0.0,13466.2392578125,1.0,283.1499938964844,289.94354248046875,296.5534362792969,299.3855285644531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999575138092041,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.783203125,0.0,149.58847045898438,1895.4371337890625,0.0,2471.036376953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091380,298.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9120483398437,0.9990000128746032,1.0,0.531919538974762,298.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9120483398437,0.9990000128746032,1.0,0.5601368546485901,298.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9120483398437,0.9990000128746032,1.0,0.4137151837348938,298.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9120483398437,0.9990000128746032,0.9778517484664916,0.5601368546485901,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9120483398437,0.9990000128746032,0.693979799747467,2.657048225402832,291.9120788574219,284.95001220703125,297.8380126953125,293.5623474121094,297.8378295898437,298.3621826171875,291.9122619628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679541110992432,5.6795148849487305,2.5973251467803493e-05,4.395474910736084,1.0,0.6499999761581421,0.0,298.5655517578125,410.0,43548.3828125,0.0,13466.234375,1.0,283.1499938964844,289.9506530761719,296.5628967285156,299.39801025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000710010528564,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.53173828125,0.0,149.58847045898438,1895.4371337890625,0.0,2472.073974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091440,298.7502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9120483398437,0.9990000128746032,1.0,0.531919538974762,298.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9120483398437,0.9990000128746032,1.0,0.5601368546485901,298.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9120483398437,0.9990000128746032,1.0,0.4137151837348938,298.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9120483398437,0.9990000128746032,0.9778517484664916,0.5601368546485901,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9120483398437,0.9990000128746032,0.693979799747467,2.657048225402832,291.9120788574219,284.95001220703125,297.8380126953125,293.5623474121094,297.8378295898437,298.3621826171875,291.9122619628906,1.0,1.0,1.0,1.0,0.0,1.0,-5.679541110992432,5.6795148849487305,2.5973251467803493e-05,4.395474910736084,1.0,0.6499999761581421,0.0,298.5655517578125,410.0,43548.3828125,0.0,13466.234375,1.0,283.1499938964844,289.9506530761719,296.5628967285156,299.39801025390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000710010528564,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.53173828125,0.0,149.58847045898438,1895.4371337890625,0.0,2472.073974609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091500,298.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9164428710937,0.9990000128746032,1.0,0.531921923160553,298.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9164428710937,0.9990000128746032,1.0,0.5601394176483154,298.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9164428710937,0.9990000128746032,1.0,0.4137170314788818,298.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9164428710937,0.9990000128746032,0.9840389490127563,0.5601394176483154,297.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9164428710937,0.9990000128746032,0.6978510618209839,2.657060146331787,291.9164733886719,284.95001220703125,297.8455810546875,293.5669860839844,297.84539794921875,298.36480712890625,291.9166564941406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679565906524658,5.679539680480957,2.597287493699696e-05,4.395357608795166,1.0,0.6499999761581421,0.0,298.5548400878906,410.0,43570.30859375,0.0,13466.2822265625,1.0,283.1499938964844,289.9541015625,296.5675354003906,299.4040832519531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001251816749573,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.32568359375,0.0,149.58847045898438,1895.4371337890625,0.0,2472.569580078125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091560,298.7539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9207458496094,0.9990000128746032,1.0,0.5319244861602783,298.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9207458496094,0.9990000128746032,1.0,0.5601420998573303,298.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9207458496094,0.9990000128746032,1.0,0.4137190282344818,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9207458496094,0.9990000128746032,0.9902411699295044,0.5601420998573303,297.7323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9207458496094,0.9990000128746032,0.7017319798469543,2.6570727825164795,291.9207763671875,284.95001220703125,297.8529663085937,293.571533203125,297.8528137207031,298.3674011230469,291.92095947265625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679592609405518,5.679566383361816,2.597246930235997e-05,4.3952317237854,1.0,0.6499999761581421,0.0,298.5433349609375,410.0,43591.7734375,0.0,13466.333984375,1.0,283.1499938964844,289.9574584960937,296.57208251953125,299.4100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001773357391357,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.064453125,0.0,149.58847045898438,1895.4371337890625,0.0,2473.046142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091620,298.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9291381835937,0.9990000128746032,1.0,0.5319263339042664,298.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9291381835937,0.9990000128746032,1.0,0.5601440072059631,298.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9291381835937,0.9990000128746032,1.0,0.4137204587459564,298.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9291381835937,0.9990000128746032,1.0,0.5601440072059631,297.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9291381835937,0.9990000128746032,0.7095215916633606,2.6570820808410645,291.9291687011719,284.95001220703125,297.8673400878906,293.5804138183594,297.8671875,298.3724670410156,291.9293518066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.6795854568481445,2.5972180083044805e-05,4.3951416015625,1.0,0.6499999761581421,0.0,298.5351257324219,410.0,43633.515625,0.0,13466.37109375,1.0,283.1499938964844,289.9640197753906,296.5809326171875,299.4216613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800278902053833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.3974609375,0.0,149.58847045898438,1895.4371337890625,0.0,2473.97509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091680,298.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9291381835937,0.9990000128746032,1.0,0.5319263339042664,298.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9291381835937,0.9990000128746032,1.0,0.5601440072059631,298.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9291381835937,0.9990000128746032,1.0,0.4137204587459564,298.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9291381835937,0.9990000128746032,1.0,0.5601440072059631,297.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9291381835937,0.9990000128746032,0.7095215916633606,2.6570820808410645,291.9291687011719,284.95001220703125,297.8673400878906,293.5804138183594,297.8671875,298.3724670410156,291.9293518066406,1.0,1.0,1.0,1.0,0.0,1.0,-5.679611682891846,5.6795854568481445,2.5972180083044805e-05,4.3951416015625,1.0,0.6499999761581421,0.0,298.5351257324219,410.0,43633.515625,0.0,13466.37109375,1.0,283.1499938964844,289.9640197753906,296.5809326171875,299.4216613769531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800278902053833,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.3974609375,0.0,149.58847045898438,1895.4371337890625,0.0,2473.97509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091740,298.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9372253417969,0.9990000128746032,1.0,0.5319260954856873,298.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9372253417969,0.9990000128746032,1.0,0.560143768787384,298.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9372253417969,0.9990000128746032,1.0,0.4137203097343445,298.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9372253417969,0.9990000128746032,1.0,0.560143768787384,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9372253417969,0.9990000128746032,0.7173406481742859,2.657080888748169,291.937255859375,284.95001220703125,297.8812561035156,293.5889587402344,297.881103515625,298.37744140625,291.9374389648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.597221282485407e-05,4.395151615142822,1.0,0.6499999761581421,0.0,298.5360107421875,410.0,43673.7265625,0.0,13466.3671875,1.0,283.1499938964844,289.9703674316406,296.5894775390625,299.4328918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003819584846497,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.54443359375,0.0,149.58847045898438,1895.4371337890625,0.0,2474.91748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091800,298.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9372253417969,0.9990000128746032,1.0,0.5319260954856873,298.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9372253417969,0.9990000128746032,1.0,0.560143768787384,298.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9372253417969,0.9990000128746032,1.0,0.4137203097343445,298.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9372253417969,0.9990000128746032,1.0,0.560143768787384,297.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9372253417969,0.9990000128746032,0.7173406481742859,2.657080888748169,291.937255859375,284.95001220703125,297.8812561035156,293.5889587402344,297.881103515625,298.37744140625,291.9374389648437,1.0,1.0,1.0,1.0,0.0,1.0,-5.679609298706055,5.679583549499512,2.597221282485407e-05,4.395151615142822,1.0,0.6499999761581421,0.0,298.5360107421875,410.0,43673.7265625,0.0,13466.3671875,1.0,283.1499938964844,289.9703674316406,296.5894775390625,299.4328918457031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003819584846497,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.54443359375,0.0,149.58847045898438,1895.4371337890625,0.0,2474.91748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091860,298.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94500732421875,0.9990000128746032,1.0,0.5319225788116455,298.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94500732421875,0.9990000128746032,1.0,0.560140073299408,298.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94500732421875,0.9990000128746032,1.0,0.4137175381183624,298.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.94500732421875,0.9990000128746032,1.0,0.560140073299408,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94500732421875,0.9990000128746032,0.7252007722854614,2.6570632457733154,291.9450378417969,284.95001220703125,297.8948974609375,293.59716796875,297.8947448730469,298.3824157714844,291.9452209472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572582244873,5.67954683303833,2.597277125460096e-05,4.395325660705566,1.0,0.6499999761581421,0.0,298.5519104003906,410.0,43712.671875,0.0,13466.2958984375,1.0,283.1499938964844,289.9764709472656,296.59765625,299.4436340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004776239395142,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.50244140625,0.0,149.58847045898438,1895.4371337890625,0.0,2475.79248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091920,298.764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94500732421875,0.9990000128746032,1.0,0.5319225788116455,298.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94500732421875,0.9990000128746032,1.0,0.560140073299408,298.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94500732421875,0.9990000128746032,1.0,0.4137175381183624,298.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.94500732421875,0.9990000128746032,1.0,0.560140073299408,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.94500732421875,0.9990000128746032,0.7252007722854614,2.6570632457733154,291.9450378417969,284.95001220703125,297.8948974609375,293.59716796875,297.8947448730469,298.3824157714844,291.9452209472656,1.0,1.0,1.0,1.0,0.0,1.0,-5.679572582244873,5.67954683303833,2.597277125460096e-05,4.395325660705566,1.0,0.6499999761581421,0.0,298.5519104003906,410.0,43712.671875,0.0,13466.2958984375,1.0,283.1499938964844,289.9764709472656,296.59765625,299.4436340332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004776239395142,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.50244140625,0.0,149.58847045898438,1895.4371337890625,0.0,2475.79248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18091980,298.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.9990000128746032,1.0,0.5319165587425232,298.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.9990000128746032,1.0,0.5601337552070618,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.9990000128746032,1.0,0.4137128591537475,298.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.9990000128746032,1.0,0.5601337552070618,297.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.9990000128746032,0.7330988049507141,2.6570332050323486,291.9525756835937,284.95001220703125,297.9084167480469,293.60504150390625,297.9082946777344,298.3874816894531,291.9527587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510116577148,5.6794843673706055,2.5973718948080204e-05,4.395620346069336,1.0,0.6499999761581421,0.0,298.57879638671875,410.0,43750.640625,0.0,13466.1748046875,1.0,283.1499938964844,289.9824523925781,296.6054992675781,299.4539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80057293176651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.3095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2476.664306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18092040,298.7685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.9990000128746032,1.0,0.5319165587425232,298.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.9990000128746032,1.0,0.5601337552070618,298.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.9990000128746032,1.0,0.4137128591537475,298.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.9990000128746032,1.0,0.5601337552070618,297.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9525451660156,0.9990000128746032,0.7330988049507141,2.6570332050323486,291.9525756835937,284.95001220703125,297.9084167480469,293.60504150390625,297.9082946777344,298.3874816894531,291.9527587890625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679510116577148,5.6794843673706055,2.5973718948080204e-05,4.395620346069336,1.0,0.6499999761581421,0.0,298.57879638671875,410.0,43750.640625,0.0,13466.1748046875,1.0,283.1499938964844,289.9824523925781,296.6054992675781,299.4539794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80057293176651,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.3095703125,0.0,149.58847045898438,1895.4371337890625,0.0,2476.664306640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18092100,298.7704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.95623779296875,0.9990000128746032,1.0,0.5319139957427979,298.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.95623779296875,0.9990000128746032,1.0,0.5601310729980469,298.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.95623779296875,0.9990000128746032,1.0,0.4137108922004699,298.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.95623779296875,0.9990000128746032,1.0,0.5601310729980469,297.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95623779296875,0.9990000128746032,0.7370619773864746,2.657020568847656,291.9562683105469,284.95001220703125,297.9151916503906,293.6088256835937,297.9150695800781,298.3900146484375,291.9564514160156,1.0,1.0,1.0,1.0,0.0,1.0,-5.679483890533447,5.679457664489746,2.5974120944738388e-05,4.395745277404785,1.0,0.6499999761581421,0.0,298.5902099609375,410.0,43769.37890625,0.0,13466.1240234375,1.0,283.1499938964844,289.9853820800781,296.6093139648437,299.4590148925781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006211519241333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.6640625,0.0,149.58847045898438,1895.4371337890625,0.0,2477.105712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18092160,298.7723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9598999023437,0.9990000128746032,1.0,0.5319129824638367,298.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9598999023437,0.9990000128746032,1.0,0.5601299405097961,298.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9598999023437,0.9990000128746032,1.0,0.4137100875377655,298.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9598999023437,0.9990000128746032,1.0,0.5601299405097961,297.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9598999023437,0.9990000128746032,0.7410340309143066,2.657015323638916,291.9599304199219,284.95001220703125,297.9219970703125,293.612548828125,297.921875,298.3925476074219,291.9600830078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679472923278809,5.679446697235107,2.5974284653784707e-05,4.395796298980713,1.0,0.6499999761581421,0.0,298.5948791503906,410.0,43788.01953125,0.0,13466.1025390625,1.0,283.1499938964844,289.9883117675781,296.613037109375,299.4639587402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006705641746521,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.99169921875,0.0,149.58847045898438,1895.4371337890625,0.0,2477.557373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18092220,298.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96710205078125,0.9990000128746032,1.0,0.5319147109985352,298.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96710205078125,0.9990000128746032,1.0,0.560131847858429,298.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96710205078125,0.9990000128746032,1.0,0.4137114584445953,298.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.96710205078125,0.9990000128746032,1.0,0.560131847858429,297.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.96710205078125,0.9990000128746032,0.7490032911300659,2.6570241451263428,291.9671325683594,284.95001220703125,297.935791015625,293.6197204589844,297.9356689453125,298.3975830078125,291.96728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679465293884277,2.5974008167395368e-05,4.395710468292236,1.0,0.6499999761581421,0.0,298.5870361328125,410.0,43825.12109375,0.0,13466.1376953125,1.0,283.1499938964844,289.9941101074219,296.6202392578125,299.4736022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007751703262329,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.5771484375,0.0,149.58847045898438,1895.4371337890625,0.0,2478.514404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18092280,298.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96710205078125,0.9990000128746032,1.0,0.5319147109985352,298.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96710205078125,0.9990000128746032,1.0,0.560131847858429,298.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.96710205078125,0.9990000128746032,1.0,0.4137114584445953,298.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.96710205078125,0.9990000128746032,1.0,0.560131847858429,297.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.96710205078125,0.9990000128746032,0.7490032911300659,2.6570241451263428,291.9671325683594,284.95001220703125,297.935791015625,293.6197204589844,297.9356689453125,298.3975830078125,291.96728515625,1.0,1.0,1.0,1.0,0.0,1.0,-5.67949104309082,5.679465293884277,2.5974008167395368e-05,4.395710468292236,1.0,0.6499999761581421,0.0,298.5870361328125,410.0,43825.12109375,0.0,13466.1376953125,1.0,283.1499938964844,289.9941101074219,296.6202392578125,299.4736022949219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007751703262329,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.5771484375,0.0,149.58847045898438,1895.4371337890625,0.0,2478.514404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18092340,298.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.97418212890625,0.9990000128746032,1.0,0.5319178104400635,298.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.97418212890625,0.9990000128746032,1.0,0.5601350665092468,298.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.97418212890625,0.9990000128746032,1.0,0.4137138724327087,298.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97418212890625,0.9990000128746032,1.0,0.5601350665092468,297.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97418212890625,0.9990000128746032,0.7570118308067322,2.6570396423339844,291.9742126464844,284.95001220703125,297.95001220703125,293.62652587890625,297.94989013671875,298.4025573730469,291.974365234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523468017578,5.679497241973877,2.597351885924581e-05,4.3955583572387695,1.0,0.6499999761581421,0.0,298.5731506347656,410.0,43862.07421875,0.0,13466.2001953125,1.0,283.1499938964844,289.9999084472656,296.6270751953125,299.4828796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008859753608704,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.0673828125,0.0,149.58847045898438,1895.4371337890625,0.0,2479.5283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18092400,298.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.97418212890625,0.9990000128746032,1.0,0.5319178104400635,298.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.97418212890625,0.9990000128746032,1.0,0.5601350665092468,298.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.97418212890625,0.9990000128746032,1.0,0.4137138724327087,298.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97418212890625,0.9990000128746032,1.0,0.5601350665092468,297.75762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97418212890625,0.9990000128746032,0.7570118308067322,2.6570396423339844,291.9742126464844,284.95001220703125,297.95001220703125,293.62652587890625,297.94989013671875,298.4025573730469,291.974365234375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679523468017578,5.679497241973877,2.597351885924581e-05,4.3955583572387695,1.0,0.6499999761581421,0.0,298.5731506347656,410.0,43862.07421875,0.0,13466.2001953125,1.0,283.1499938964844,289.9999084472656,296.6270751953125,299.4828796386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008859753608704,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.0673828125,0.0,149.58847045898438,1895.4371337890625,0.0,2479.5283203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18092460,298.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9803161621094,0.9990000128746032,1.0,0.5319194793701172,298.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9803161621094,0.9990000128746032,1.0,0.5601368546485901,298.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9803161621094,0.9990000128746032,1.0,0.4137151539325714,298.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9803161621094,0.9990000128746032,1.0,0.5601368546485901,297.7605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9803161621094,0.9990000128746032,0.7640870213508606,2.657047986984253,291.9803466796875,284.95001220703125,297.96295166015625,293.6322326660156,297.9627990722656,298.4068908691406,291.9804992675781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679540634155273,5.6795148849487305,2.59732551057823e-05,4.3954758644104,1.0,0.6499999761581421,0.0,298.5656433105469,410.0,43894.625,0.0,13466.234375,1.0,283.1499938964844,290.0050048828125,296.6328125,299.4907531738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009937405586243,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7162.95947265625,0.0,149.58847045898438,1895.4371337890625,0.0,2480.514404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18092520,298.7838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.98114013671875,0.9990000128746032,1.0,0.5319193601608276,298.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.98114013671875,0.9990000128746032,1.0,0.5601367354393005,298.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.98114013671875,0.9990000128746032,1.0,0.4137150645256042,298.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.98114013671875,0.9990000128746032,1.0,0.5601367354393005,297.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98114013671875,0.9990000128746032,0.7650545835494995,2.6570475101470947,291.9811706542969,284.95001220703125,297.9647521972656,293.63299560546875,297.9646301269531,298.4075012207031,291.9813232421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679539203643799,5.679513454437256,2.597327511466574e-05,4.395482063293457,1.0,0.6499999761581421,0.0,298.5661926269531,410.0,43899.07421875,0.0,13466.2314453125,1.0,283.1499938964844,290.0057067871094,296.6335754394531,299.4917907714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010088205337524,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.4853515625,0.0,149.58847045898438,1895.4371337890625,0.0,2480.65234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
