time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092580,298.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.98797607421875,0.9990000128746032,1.0,0.5319161415100098,298.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.98797607421875,0.9990000128746032,1.0,0.5601332783699036,298.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.98797607421875,0.9990000128746032,1.0,0.4137125611305237,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98797607421875,0.9990000128746032,1.0,0.5601332783699036,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.98797607421875,0.9990000128746032,0.7731408476829529,2.657031297683716,291.9880065917969,284.95001220703125,297.980224609375,293.6390686035156,297.9801330566406,298.4124450683594,291.9881591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505825042725,5.679479598999023,2.597378443169873e-05,4.395640850067139,1.0,0.6499999761581421,0.0,298.5806884765625,410.0,43936.31640625,0.0,13466.166015625,1.0,283.1499938964844,290.01153564453125,296.6396789550781,299.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011401295661926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.83056640625,0.0,149.58847045898438,1895.4371337890625,0.0,2481.853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18092640,298.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.98797607421875,0.9990000128746032,1.0,0.5319161415100098,298.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.98797607421875,0.9990000128746032,1.0,0.5601332783699036,298.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.98797607421875,0.9990000128746032,1.0,0.4137125611305237,298.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98797607421875,0.9990000128746032,1.0,0.5601332783699036,297.7641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.98797607421875,0.9990000128746032,0.7731408476829529,2.657031297683716,291.9880065917969,284.95001220703125,297.980224609375,293.6390686035156,297.9801330566406,298.4124450683594,291.9881591796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679505825042725,5.679479598999023,2.597378443169873e-05,4.395640850067139,1.0,0.6499999761581421,0.0,298.5806884765625,410.0,43936.31640625,0.0,13466.166015625,1.0,283.1499938964844,290.01153564453125,296.6396789550781,299.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011401295661926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.83056640625,0.0,149.58847045898438,1895.4371337890625,0.0,2481.853515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18092700,298.789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99139404296875,0.9990000128746032,1.0,0.531914234161377,298.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.99139404296875,0.9990000128746032,1.0,0.560131311416626,298.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.99139404296875,0.9990000128746032,1.0,0.4137110710144043,298.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.99139404296875,0.9990000128746032,1.0,0.560131311416626,297.76580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.99139404296875,0.9990000128746032,0.7771963477134705,2.657021760940552,291.9914245605469,284.95001220703125,297.98828125,293.6419677734375,297.9881896972656,298.4149169921875,291.9915466308594,1.0,1.0,1.0,1.0,0.0,1.0,-5.679486274719238,5.679460048675537,2.597408274596092e-05,4.39573335647583,1.0,0.6499999761581421,0.0,298.589111328125,410.0,43955.10546875,0.0,13466.12890625,1.0,283.1499938964844,290.0144958496094,296.6426086425781,299.5044860839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012118935585022,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.98876953125,0.0,149.58847045898438,1895.4371337890625,0.0,2482.51025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18092760,298.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9947814941406,0.9990000128746032,1.0,0.5319123268127441,298.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9947814941406,0.9990000128746032,1.0,0.5601292848587036,298.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9947814941406,0.9990000128746032,1.0,0.4137096107006073,298.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9947814941406,0.9990000128746032,1.0,0.5601292848587036,297.7674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9947814941406,0.9990000128746032,0.7812620997428894,2.657012224197388,291.99481201171875,284.95001220703125,297.99658203125,293.644775390625,297.9964904785156,298.4173889160156,291.99493408203125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679466247558594,5.679440498352051,2.59743828792125e-05,4.395826816558838,1.0,0.6499999761581421,0.0,298.5976867675781,410.0,43974.08984375,0.0,13466.08984375,1.0,283.1499938964844,290.0174560546875,296.6454467773437,299.5085754394531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012868165969849,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.138671875,0.0,149.58847045898438,1895.4371337890625,0.0,2483.1962890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18092820,298.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0015563964844,0.9990000128746032,1.0,0.531909167766571,298.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0015563964844,0.9990000128746032,1.0,0.560126006603241,298.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0015563964844,0.9990000128746032,1.0,0.4137071371078491,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0015563964844,0.9990000128746032,1.0,0.560126006603241,297.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0015563964844,0.9990000128746032,0.7894203066825867,2.656996488571167,292.0015563964844,284.95001220703125,298.0140075683594,293.6501159667969,298.01385498046875,298.4223327636719,292.001708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.597488128230907e-05,4.395982265472412,1.0,0.6499999761581421,0.0,298.6118469238281,410.0,44012.66015625,0.0,13466.0263671875,1.0,283.1499938964844,290.02349853515625,296.65087890625,299.5164794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801449716091156,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.423828125,0.0,149.58847045898438,1895.4371337890625,0.0,2484.686767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18092880,298.7958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0015563964844,0.9990000128746032,1.0,0.531909167766571,298.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0015563964844,0.9990000128746032,1.0,0.560126006603241,298.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0015563964844,0.9990000128746032,1.0,0.4137071371078491,298.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0015563964844,0.9990000128746032,1.0,0.560126006603241,297.7705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0015563964844,0.9990000128746032,0.7894203066825867,2.656996488571167,292.0015563964844,284.95001220703125,298.0140075683594,293.6501159667969,298.01385498046875,298.4223327636719,292.001708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.597488128230907e-05,4.395982265472412,1.0,0.6499999761581421,0.0,298.6118469238281,410.0,44012.66015625,0.0,13466.0263671875,1.0,283.1499938964844,290.02349853515625,296.65087890625,299.5164794921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801449716091156,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.423828125,0.0,149.58847045898438,1895.4371337890625,0.0,2484.686767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18092940,298.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0083312988281,0.9990000128746032,1.0,0.5319084525108337,298.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0083312988281,0.9990000128746032,1.0,0.5601251721382141,298.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0083312988281,0.9990000128746032,1.0,0.4137065708637237,298.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0083312988281,0.9990000128746032,1.0,0.5601251721382141,297.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0083312988281,0.9990000128746032,0.7976208329200745,2.6569926738739014,292.00836181640625,284.95001220703125,298.0326538085937,293.6550598144531,298.0326232910156,298.4272766113281,292.0085144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794257164001465,5.679399490356445,2.5975001335609704e-05,4.396019458770752,1.0,0.6499999761581421,0.0,298.615234375,410.0,44052.49609375,0.0,13466.01171875,1.0,283.1499938964844,290.0297241210937,296.6558532714844,299.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016284108161926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.7080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2486.322509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093000,298.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0083312988281,0.9990000128746032,1.0,0.5319084525108337,298.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0083312988281,0.9990000128746032,1.0,0.5601251721382141,298.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0083312988281,0.9990000128746032,1.0,0.4137065708637237,298.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0083312988281,0.9990000128746032,1.0,0.5601251721382141,297.7737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0083312988281,0.9990000128746032,0.7976208329200745,2.6569926738739014,292.00836181640625,284.95001220703125,298.0326538085937,293.6550598144531,298.0326232910156,298.4272766113281,292.0085144042969,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794257164001465,5.679399490356445,2.5975001335609704e-05,4.396019458770752,1.0,0.6499999761581421,0.0,298.615234375,410.0,44052.49609375,0.0,13466.01171875,1.0,283.1499938964844,290.0297241210937,296.6558532714844,299.5240173339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016284108161926,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.7080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2486.322509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093060,298.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.01513671875,0.9990000128746032,1.0,0.5319092273712158,298.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01513671875,0.9990000128746032,1.0,0.560126006603241,298.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.01513671875,0.9990000128746032,1.0,0.4137071669101715,298.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01513671875,0.9990000128746032,1.0,0.560126006603241,297.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.01513671875,0.9990000128746032,0.8058555722236633,2.656996726989746,292.0151672363281,284.95001220703125,298.0526733398437,293.6595764160156,298.0526123046875,298.4322509765625,292.01531982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.5974879463319667e-05,4.395981311798096,1.0,0.6499999761581421,0.0,298.6117858886719,410.0,44093.53125,0.0,13466.02734375,1.0,283.1499938964844,290.0361328125,296.6605224609375,299.5312805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801829993724823,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.005859375,0.0,149.58847045898438,1895.4371337890625,0.0,2488.16845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093120,298.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.01513671875,0.9990000128746032,1.0,0.5319092273712158,298.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01513671875,0.9990000128746032,1.0,0.560126006603241,298.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.01513671875,0.9990000128746032,1.0,0.4137071669101715,298.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.01513671875,0.9990000128746032,1.0,0.560126006603241,297.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.01513671875,0.9990000128746032,0.8058555722236633,2.656996726989746,292.0151672363281,284.95001220703125,298.0526733398437,293.6595764160156,298.0526123046875,298.4322509765625,292.01531982421875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679433345794678,5.679407596588135,2.5974879463319667e-05,4.395981311798096,1.0,0.6499999761581421,0.0,298.6117858886719,410.0,44093.53125,0.0,13466.02734375,1.0,283.1499938964844,290.0361328125,296.6605224609375,299.5312805175781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801829993724823,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.005859375,0.0,149.58847045898438,1895.4371337890625,0.0,2488.16845703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093180,298.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02203369140625,0.9990000128746032,1.0,0.5319105982780457,298.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02203369140625,0.9990000128746032,1.0,0.5601274967193604,298.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.02203369140625,0.9990000128746032,1.0,0.4137082695960998,298.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02203369140625,0.9990000128746032,1.0,0.5601274967193604,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02203369140625,0.9990000128746032,0.8141275644302368,2.65700364112854,292.0220642089844,284.95001220703125,298.0742492675781,293.6636962890625,298.0741271972656,298.437255859375,292.022216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679448127746582,5.679422378540039,2.597465572762303e-05,4.395911693572998,1.0,0.6499999761581421,0.0,298.6054077148437,410.0,44136.06640625,0.0,13466.0556640625,1.0,283.1499938964844,290.04278564453125,296.6647644042969,299.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020551204681396,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.3310546875,0.0,149.58847045898438,1895.4371337890625,0.0,2490.2294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093240,298.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02203369140625,0.9990000128746032,1.0,0.5319105982780457,298.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.02203369140625,0.9990000128746032,1.0,0.5601274967193604,298.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.02203369140625,0.9990000128746032,1.0,0.4137082695960998,298.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02203369140625,0.9990000128746032,1.0,0.5601274967193604,297.780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02203369140625,0.9990000128746032,0.8141275644302368,2.65700364112854,292.0220642089844,284.95001220703125,298.0742492675781,293.6636962890625,298.0741271972656,298.437255859375,292.022216796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679448127746582,5.679422378540039,2.597465572762303e-05,4.395911693572998,1.0,0.6499999761581421,0.0,298.6054077148437,410.0,44136.06640625,0.0,13466.0556640625,1.0,283.1499938964844,290.04278564453125,296.6647644042969,299.5382385253906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020551204681396,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.3310546875,0.0,149.58847045898438,1895.4371337890625,0.0,2490.2294921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093300,298.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0254821777344,0.9990000128746032,1.0,0.5319110751152039,298.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0254821777344,0.9990000128746032,1.0,0.5601279735565186,298.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0254821777344,0.9990000128746032,1.0,0.4137085974216461,298.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0254821777344,0.9990000128746032,1.0,0.5601279735565186,297.7815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0254821777344,0.9990000128746032,0.8182785511016846,2.657005786895752,292.0255126953125,284.95001220703125,298.0856628417969,293.6656188964844,298.0855712890625,298.4398193359375,292.0256652832031,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679426670074463,2.59745884250151e-05,4.395890712738037,1.0,0.6499999761581421,0.0,298.6034851074219,410.0,44158.015625,0.0,13466.064453125,1.0,283.1499938964844,290.04620361328125,296.666748046875,299.5415954589844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021767735481262,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.509765625,0.0,149.58847045898438,1895.4371337890625,0.0,2491.34375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093360,298.81268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02899169921875,0.9990000128746032,1.0,0.5319111943244934,298.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.02899169921875,0.9990000128746032,1.0,0.5601281523704529,298.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.02899169921875,0.9990000128746032,1.0,0.4137087166309356,298.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02899169921875,0.9990000128746032,1.0,0.5601281523704529,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.02899169921875,0.9990000128746032,0.8224416375160217,2.6570067405700684,292.0290222167969,284.95001220703125,298.0975646972656,293.6674194335937,298.09747314453125,298.44244384765625,292.0291748046875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679454803466797,5.679428577423096,2.597456114017405e-05,4.3958821296691895,1.0,0.6499999761581421,0.0,298.60272216796875,410.0,44180.4609375,0.0,13466.0673828125,1.0,283.1499938964844,290.0497131347656,296.6685791015625,299.5448913574219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023043870925903,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.7001953125,0.0,149.58847045898438,1895.4371337890625,0.0,2492.512451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093420,298.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360412597656,0.9990000128746032,1.0,0.5319110751152039,298.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360412597656,0.9990000128746032,1.0,0.5601279735565186,298.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360412597656,0.9990000128746032,1.0,0.4137085974216461,298.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360412597656,0.9990000128746032,1.0,0.5601279735565186,297.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360412597656,0.9990000128746032,0.8307958841323853,2.657005786895752,292.0360717773437,284.95001220703125,298.12274169921875,293.6706848144531,298.12255859375,298.4477233886719,292.0362243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679427146911621,2.5974586606025696e-05,4.395890235900879,1.0,0.6499999761581421,0.0,298.6034545898437,410.0,44226.65625,0.0,13466.064453125,1.0,283.1499938964844,290.05694580078125,296.6719970703125,299.5512084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025816679000854,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.11669921875,0.0,149.58847045898438,1895.4371337890625,0.0,2495.05224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093480,298.8172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360412597656,0.9990000128746032,1.0,0.5319110751152039,298.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360412597656,0.9990000128746032,1.0,0.5601279735565186,298.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360412597656,0.9990000128746032,1.0,0.4137085974216461,298.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360412597656,0.9990000128746032,1.0,0.5601279735565186,297.78631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0360412597656,0.9990000128746032,0.8307958841323853,2.657005786895752,292.0360717773437,284.95001220703125,298.12274169921875,293.6706848144531,298.12255859375,298.4477233886719,292.0362243652344,1.0,1.0,1.0,1.0,0.0,1.0,-5.679452896118164,5.679427146911621,2.5974586606025696e-05,4.395890235900879,1.0,0.6499999761581421,0.0,298.6034545898437,410.0,44226.65625,0.0,13466.064453125,1.0,283.1499938964844,290.05694580078125,296.6719970703125,299.5512084960937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025816679000854,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.11669921875,0.0,149.58847045898438,1895.4371337890625,0.0,2495.05224609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093540,298.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0431823730469,0.9990000128746032,1.0,0.5319105982780457,298.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0431823730469,0.9990000128746032,1.0,0.5601274967193604,298.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0431823730469,0.9990000128746032,1.0,0.4137082695960998,298.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0431823730469,0.9990000128746032,1.0,0.5601274967193604,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0431823730469,0.9990000128746032,0.8392007350921631,2.65700364112854,292.043212890625,284.95001220703125,298.1499938964844,293.6734619140625,298.1500244140625,298.4530334472656,292.0433654785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67944860458374,5.679422378540039,2.597465572762303e-05,4.395911693572998,1.0,0.6499999761581421,0.0,298.6054077148437,410.0,44275.1875,0.0,13466.0556640625,1.0,283.1499938964844,290.06451416015625,296.6747741699219,299.5570678710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802881121635437,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.57666015625,0.0,149.58847045898438,1895.4371337890625,0.0,2497.7958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093600,298.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0431823730469,0.9990000128746032,1.0,0.5319105982780457,298.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0431823730469,0.9990000128746032,1.0,0.5601274967193604,298.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0431823730469,0.9990000128746032,1.0,0.4137082695960998,298.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0431823730469,0.9990000128746032,1.0,0.5601274967193604,297.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0431823730469,0.9990000128746032,0.8392007350921631,2.65700364112854,292.043212890625,284.95001220703125,298.1499938964844,293.6734619140625,298.1500244140625,298.4530334472656,292.0433654785156,1.0,1.0,1.0,1.0,0.0,1.0,-5.67944860458374,5.679422378540039,2.597465572762303e-05,4.395911693572998,1.0,0.6499999761581421,0.0,298.6054077148437,410.0,44275.1875,0.0,13466.0556640625,1.0,283.1499938964844,290.06451416015625,296.6747741699219,299.5570678710937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802881121635437,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.57666015625,0.0,149.58847045898438,1895.4371337890625,0.0,2497.7958984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093660,298.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0497436523437,0.9990000128746032,1.0,0.5319103002548218,298.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0497436523437,0.9990000128746032,1.0,0.5601271390914917,298.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0497436523437,0.9990000128746032,1.0,0.4137080013751983,298.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0497436523437,0.9990000128746032,1.0,0.5601271390914917,297.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0497436523437,0.9990000128746032,0.8472937345504761,2.6570019721984863,292.0497741699219,284.95001220703125,298.1781311035156,293.6747741699219,298.1778564453125,298.45806884765625,292.0499267578125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444789886475,5.679419040679932,2.5974708478315733e-05,4.395928382873535,1.0,0.6499999761581421,0.0,298.60693359375,410.0,44321.72265625,0.0,13466.048828125,1.0,283.1499938964844,290.0718688964844,296.6766357421875,299.56207275390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032752871513367,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.70263671875,0.0,149.58847045898438,1895.4371337890625,0.0,2501.408447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093720,298.826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04998779296875,0.9990000128746032,1.0,0.5319103002548218,298.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.04998779296875,0.9990000128746032,1.0,0.5601271390914917,298.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.04998779296875,0.9990000128746032,1.0,0.4137080013751983,298.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.04998779296875,0.9990000128746032,1.0,0.5601271390914917,297.79266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04998779296875,0.9990000128746032,0.8476323485374451,2.6570019721984863,292.0500183105469,284.95001220703125,298.1793212890625,293.6748046875,298.1791076660156,298.4582824707031,292.0501708984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444789886475,5.679418563842773,2.5974710297305137e-05,4.395928859710693,1.0,0.6499999761581421,0.0,298.6069641113281,410.0,44323.58984375,0.0,13466.048828125,1.0,283.1499938964844,290.0721740722656,296.6766357421875,299.56219482421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032925724983215,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.849609375,0.0,149.58847045898438,1895.4371337890625,0.0,2501.56640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093780,298.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.05572509765625,0.9990000128746032,1.0,0.5319101214408875,298.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.05572509765625,0.9990000128746032,1.0,0.5601269602775574,298.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.05572509765625,0.9990000128746032,1.0,0.4137078821659088,298.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.05572509765625,0.9990000128746032,1.0,0.5601269602775574,297.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05572509765625,0.9990000128746032,0.8560960292816162,2.657001256942749,292.0557556152344,284.95001220703125,298.2105407714844,293.6737060546875,298.2103576660156,298.4634094238281,292.0558776855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679417133331299,2.5974735763156787e-05,4.395936489105225,1.0,0.6499999761581421,0.0,298.607666015625,410.0,44369.81640625,0.0,13466.044921875,1.0,283.1499938964844,290.0795593261719,296.67608642578125,299.5650939941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038346767425537,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.4296875,0.0,149.58847045898438,1895.4371337890625,0.0,2506.53662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093840,298.8307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.05572509765625,0.9990000128746032,1.0,0.5319101214408875,298.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.05572509765625,0.9990000128746032,1.0,0.5601269602775574,298.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.05572509765625,0.9990000128746032,1.0,0.4137078821659088,298.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.05572509765625,0.9990000128746032,1.0,0.5601269602775574,297.79571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05572509765625,0.9990000128746032,0.8560960292816162,2.657001256942749,292.0557556152344,284.95001220703125,298.2105407714844,293.6737060546875,298.2103576660156,298.4634094238281,292.0558776855469,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679417133331299,2.5974735763156787e-05,4.395936489105225,1.0,0.6499999761581421,0.0,298.607666015625,410.0,44369.81640625,0.0,13466.044921875,1.0,283.1499938964844,290.0795593261719,296.67608642578125,299.5650939941406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038346767425537,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.4296875,0.0,149.58847045898438,1895.4371337890625,0.0,2506.53662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093900,298.8327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0582580566406,0.9990000128746032,1.0,0.5319100618362427,298.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0582580566406,0.9990000128746032,1.0,0.5601269602775574,298.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0582580566406,0.9990000128746032,1.0,0.4137078523635864,298.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0582580566406,0.9990000128746032,1.0,0.5601269602775574,297.7972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0582580566406,0.9990000128746032,0.8603354692459106,2.65700101852417,292.05828857421875,284.95001220703125,298.226806640625,293.6723022460937,298.2265319824219,298.4659118652344,292.0583801269531,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679416656494141,2.59747394011356e-05,4.395937919616699,1.0,0.6499999761581421,0.0,298.6077880859375,410.0,44392.23046875,0.0,13466.044921875,1.0,283.1499938964844,290.0831298828125,296.675048828125,299.5657653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041492104530334,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.98779296875,0.0,149.58847045898438,1895.4371337890625,0.0,2509.4208984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18093960,298.83477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0604858398437,0.9990000128746032,1.0,0.5319101214408875,298.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0604858398437,0.9990000128746032,1.0,0.5601269602775574,298.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0604858398437,0.9990000128746032,1.0,0.4137078821659088,298.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0604858398437,0.9990000128746032,1.0,0.5601269602775574,297.79864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0604858398437,0.9990000128746032,0.8645796775817871,2.657001256942749,292.0605163574219,284.95001220703125,298.2434997558594,293.6703186035156,298.2431945800781,298.4683837890625,292.06060791015625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679442882537842,5.679417133331299,2.5974735763156787e-05,4.395936489105225,1.0,0.6499999761581421,0.0,298.607666015625,410.0,44414.01953125,0.0,13466.044921875,1.0,283.1499938964844,290.0866394042969,296.6733703613281,299.5657653808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044812083244324,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.35009765625,0.0,149.58847045898438,1895.4371337890625,0.0,2512.466064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18094020,298.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641174316406,0.9990000128746032,1.0,0.5319103002548218,298.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641174316406,0.9990000128746032,1.0,0.5601271390914917,298.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641174316406,0.9990000128746032,1.0,0.4137080013751983,298.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641174316406,0.9990000128746032,1.0,0.5601271390914917,297.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641174316406,0.9990000128746032,0.8730820417404175,2.657002210617065,292.0641174316406,284.95001220703125,298.2780456542969,293.664794921875,298.2778015136719,298.4730529785156,292.064208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444789886475,5.679419040679932,2.597470665932633e-05,4.395927429199219,1.0,0.6499999761581421,0.0,298.6068420410156,410.0,44455.79296875,0.0,13466.048828125,1.0,283.1499938964844,290.09332275390625,296.6679992675781,299.5635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051586151123047,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.4453125,0.0,149.58847045898438,1895.4371337890625,0.0,2518.682373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18094080,298.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641174316406,0.9990000128746032,1.0,0.5319103002548218,298.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641174316406,0.9990000128746032,1.0,0.5601271390914917,298.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641174316406,0.9990000128746032,1.0,0.4137080013751983,298.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641174316406,0.9990000128746032,1.0,0.5601271390914917,297.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0641174316406,0.9990000128746032,0.8730820417404175,2.657002210617065,292.0641174316406,284.95001220703125,298.2780456542969,293.664794921875,298.2778015136719,298.4730529785156,292.064208984375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679444789886475,5.679419040679932,2.597470665932633e-05,4.395927429199219,1.0,0.6499999761581421,0.0,298.6068420410156,410.0,44455.79296875,0.0,13466.048828125,1.0,283.1499938964844,290.09332275390625,296.6679992675781,299.5635681152344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051586151123047,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.4453125,0.0,149.58847045898438,1895.4371337890625,0.0,2518.682373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18094140,298.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.06689453125,0.9990000128746032,1.0,0.5319103002548218,298.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06689453125,0.9990000128746032,1.0,0.5601271986961365,298.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.06689453125,0.9990000128746032,1.0,0.4137080311775207,298.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.06689453125,0.9990000128746032,1.0,0.5601271986961365,297.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.06689453125,0.9990000128746032,0.8815957307815552,2.657002210617065,292.06689453125,284.95001220703125,298.3140563964844,293.6572570800781,298.3136901855469,298.4775085449219,292.06695556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.679419040679932,2.597470484033693e-05,4.3959269523620605,1.0,0.6499999761581421,0.0,298.6067810058594,410.0,44495.70703125,0.0,13466.048828125,1.0,283.1499938964844,290.0997009277344,296.6607971191406,299.5592956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058925867080688,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.95947265625,0.0,149.58847045898438,1895.4371337890625,0.0,2525.42041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18094200,298.8417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.06689453125,0.9990000128746032,1.0,0.5319103002548218,298.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06689453125,0.9990000128746032,1.0,0.5601271986961365,298.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,292.06689453125,0.9990000128746032,1.0,0.4137080311775207,298.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.06689453125,0.9990000128746032,1.0,0.5601271986961365,297.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.06689453125,0.9990000128746032,0.8815957307815552,2.657002210617065,292.06689453125,284.95001220703125,298.3140563964844,293.6572570800781,298.3136901855469,298.4775085449219,292.06695556640625,1.0,1.0,1.0,1.0,0.0,1.0,-5.679445266723633,5.679419040679932,2.597470484033693e-05,4.3959269523620605,1.0,0.6499999761581421,0.0,298.6067810058594,410.0,44495.70703125,0.0,13466.048828125,1.0,283.1499938964844,290.0997009277344,296.6607971191406,299.5592956542969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058925867080688,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.95947265625,0.0,149.58847045898438,1895.4371337890625,0.0,2525.42041015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18094260,298.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0686950683594,0.9990000128746032,1.0,0.5319093465805054,298.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0686950683594,0.9990000128746032,1.0,0.5601261854171753,298.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0686950683594,0.9990000128746032,1.0,0.413707286119461,298.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0686950683594,0.9990000128746032,1.0,0.5601261854171753,297.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0686950683594,0.9990000128746032,0.8901187181472778,2.6569974422454834,292.0686950683594,284.95001220703125,298.351318359375,293.6478271484375,298.3510131835937,298.4817199707031,292.0687255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409027099609,2.597485581645742e-05,4.3959736824035645,1.0,0.6499999761581421,0.0,298.611083984375,410.0,44533.35546875,0.0,13466.0302734375,1.0,283.1499938964844,290.105712890625,296.6514892578125,299.55279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066497445106506,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.8046875,0.0,149.58847045898438,1895.4371337890625,0.0,2532.37548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18094320,298.8446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0686950683594,0.9990000128746032,1.0,0.5319093465805054,298.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0686950683594,0.9990000128746032,1.0,0.5601261854171753,298.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0686950683594,0.9990000128746032,1.0,0.413707286119461,298.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0686950683594,0.9990000128746032,1.0,0.5601261854171753,297.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0686950683594,0.9990000128746032,0.8901187181472778,2.6569974422454834,292.0686950683594,284.95001220703125,298.351318359375,293.6478271484375,298.3510131835937,298.4817199707031,292.0687255859375,1.0,1.0,1.0,1.0,0.0,1.0,-5.679435253143311,5.679409027099609,2.597485581645742e-05,4.3959736824035645,1.0,0.6499999761581421,0.0,298.611083984375,410.0,44533.35546875,0.0,13466.0302734375,1.0,283.1499938964844,290.105712890625,296.6514892578125,299.55279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066497445106506,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.8046875,0.0,149.58847045898438,1895.4371337890625,0.0,2532.37548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18094380,298.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.9990000128746032,1.0,0.5319082140922546,298.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.9990000128746032,1.0,0.560124933719635,298.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.9990000128746032,1.0,0.4137063920497894,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.9990000128746032,1.0,0.560124933719635,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.9990000128746032,0.8986474871635437,2.656991720199585,292.069580078125,284.95001220703125,298.3897705078125,293.6366271972656,298.3894958496094,298.4856262207031,292.069580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679423332214356,5.679397106170654,2.597503589640837e-05,4.396029949188232,1.0,0.6499999761581421,0.0,298.6162109375,410.0,44568.8828125,0.0,13466.0068359375,1.0,283.1499938964844,290.11138916015625,296.6403503417969,299.544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074250221252441,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.03466796875,0.0,149.58847045898438,1895.4371337890625,0.0,2539.50048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18094440,298.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.9990000128746032,1.0,0.5319082140922546,298.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.9990000128746032,1.0,0.560124933719635,298.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.9990000128746032,1.0,0.4137063920497894,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.9990000128746032,1.0,0.560124933719635,297.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0695495605469,0.9990000128746032,0.8986474871635437,2.656991720199585,292.069580078125,284.95001220703125,298.3897705078125,293.6366271972656,298.3894958496094,298.4856262207031,292.069580078125,1.0,1.0,1.0,1.0,0.0,1.0,-5.679423332214356,5.679397106170654,2.597503589640837e-05,4.396029949188232,1.0,0.6499999761581421,0.0,298.6162109375,410.0,44568.8828125,0.0,13466.0068359375,1.0,283.1499938964844,290.11138916015625,296.6403503417969,299.544189453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074250221252441,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.03466796875,0.0,149.58847045898438,1895.4371337890625,0.0,2539.50048828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18094500,298.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0697631835937,0.9990000128746032,1.0,0.5319079756736755,298.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0697631835937,0.9990000128746032,1.0,0.5601246953010559,298.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0697631835937,0.9990000128746032,1.0,0.4137062132358551,298.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0697631835937,0.9990000128746032,1.0,0.5601246953010559,297.80914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0697631835937,0.9990000128746032,0.902912735939026,2.656990528106689,292.0697937011719,284.95001220703125,298.40936279296875,293.6304016113281,298.4090270996094,298.4875183105469,292.0697937011719,1.0,1.0,1.0,1.0,0.0,1.0,-5.6794209480285645,5.679394721984863,2.5975072276196443e-05,4.396041393280029,1.0,0.6499999761581421,0.0,298.61724853515625,410.0,44586.12109375,0.0,13466.001953125,1.0,283.1499938964844,290.1141357421875,296.63427734375,299.5393371582031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078328967094421,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.99267578125,0.0,149.58847045898438,1895.4371337890625,0.0,2543.2509765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
