time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094560,298.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0697631835937,0.9990000128746032,1.0,0.5319085717201233,298.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0697631835937,0.9990000128746032,1.0,0.5601253509521484,298.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0697631835937,0.9990000128746032,1.0,0.4137066900730133,298.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.0697631835937,0.9990000128746032,1.0,0.5601253509521484,297.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0697631835937,0.9990000128746032,0.9071782231330872,2.6569936275482178,292.0697631835937,284.95001220703125,298.42919921875,293.6238098144531,298.4288330078125,298.4893493652344,292.0697631835937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679427146911621,5.679401397705078,2.597497768874745e-05,4.396011829376221,1.0,0.6499999761581421,0.0,298.6145324707031,410.0,44602.76171875,0.0,13466.0146484375,1.0,283.1499938964844,290.1167907714844,296.6277770996094,299.5340270996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082432746887207,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7217.79833984375,0.0,149.58847045898438,1895.4371337890625,0.0,2547.025390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18094620,298.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.069091796875,0.9990000128746032,1.0,0.5319122672080994,298.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.069091796875,0.9990000128746032,1.0,0.5601292252540588,298.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.069091796875,0.9990000128746032,1.0,0.4137095212936401,298.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.069091796875,0.9990000128746032,1.0,0.5601292252540588,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.069091796875,0.9990000128746032,0.9157084226608276,2.657011747360229,292.069091796875,284.95001220703125,298.4695129394531,293.6094970703125,298.4691772460937,298.49273681640625,292.069091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465293884277,5.679439067840576,2.597439925011713e-05,4.395832061767578,1.0,0.6499999761581421,0.0,298.59814453125,410.0,44634.58984375,0.0,13466.087890625,1.0,283.1499938964844,290.12188720703125,296.6134948730469,299.5219421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090636730194092,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.98388671875,0.0,149.58847045898438,1895.4371337890625,0.0,2554.5732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18094680,298.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.069091796875,0.9990000128746032,1.0,0.5319122672080994,298.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.069091796875,0.9990000128746032,1.0,0.5601292252540588,298.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.069091796875,0.9990000128746032,1.0,0.4137095212936401,298.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.069091796875,0.9990000128746032,1.0,0.5601292252540588,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.069091796875,0.9990000128746032,0.9157084226608276,2.657011747360229,292.069091796875,284.95001220703125,298.4695129394531,293.6094970703125,298.4691772460937,298.49273681640625,292.069091796875,1.0,1.0,1.0,1.0,0.0,1.0,-5.679465293884277,5.679439067840576,2.597439925011713e-05,4.395832061767578,1.0,0.6499999761581421,0.0,298.59814453125,410.0,44634.58984375,0.0,13466.087890625,1.0,283.1499938964844,290.12188720703125,296.6134948730469,299.5219421386719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090636730194092,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.98388671875,0.0,149.58847045898438,1895.4371337890625,0.0,2554.5732421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18094740,298.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.06842041015625,0.9990000128746032,1.0,0.5319153666496277,298.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.06842041015625,0.9990000128746032,1.0,0.5601325035095215,298.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.06842041015625,0.9990000128746032,1.0,0.4137119650840759,298.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.06842041015625,0.9990000128746032,1.0,0.5601325035095215,297.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.06842041015625,0.9990000128746032,0.9209698438644408,2.65702748298645,292.0683898925781,284.95001220703125,298.4947204589844,293.6000061035156,298.4943542480469,298.4947204589844,292.0683898925781,1.0,1.0,1.0,1.0,0.0,1.0,-5.679497718811035,5.679471492767334,2.597390630398877e-05,4.395678997039795,1.0,0.6499999761581421,0.0,298.58416748046875,410.0,44653.4765625,0.0,13466.1513671875,1.0,283.1499938964844,290.1249084472656,296.6040954589844,299.5138244628906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809585452079773,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.28125,0.0,149.58847045898438,1895.4371337890625,0.0,2559.376220703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18094800,298.85223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0678405761719,0.9990000128746032,1.0,0.5319174528121948,298.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0678405761719,0.9990000128746032,1.0,0.5601346492767334,298.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0678405761719,0.9990000128746032,1.0,0.4137135446071625,298.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0678405761719,0.9990000128746032,1.0,0.5601346492767334,297.81304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0678405761719,0.9990000128746032,0.924237072467804,2.657037734985352,292.0678405761719,284.95001220703125,298.510498046875,293.5938720703125,298.5101013183594,298.49591064453125,292.0678100585937,1.0,1.0,1.0,1.0,0.0,1.0,-5.679519176483154,5.679492950439453,2.597358252387494e-05,4.395577907562256,1.0,0.6499999761581421,0.0,298.5749206542969,410.0,44664.8671875,0.0,13466.1923828125,1.0,283.1499938964844,290.126708984375,296.5980224609375,299.5085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099138736724854,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.76171875,0.0,149.58847045898438,1895.4371337890625,0.0,2562.400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18094860,298.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635070800781,0.9990000128746032,1.0,0.5329046845436096,298.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635070800781,0.9990000128746032,1.0,0.5611743330955505,298.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635070800781,0.9990000128746032,1.0,0.4144814312458038,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635070800781,0.9990000128746032,1.0,0.5611743330955505,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635070800781,0.9990000128746032,0.9325742721557616,2.6619694232940674,292.0634765625,284.95001220703125,298.5520324707031,293.5770263671875,298.531005859375,298.4969177246094,292.0633239746094,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.69002628326416,3.551919221878052,2.1381070613861084,2.273492813110352,1.0,0.6499999761581421,0.0,297.19195556640625,410.0,44675.20703125,0.0,13486.01171875,1.0,283.1499938964844,290.12890625,296.5811767578125,299.4931335449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107608556747437,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.89501953125,0.0,149.58847045898438,1895.4371337890625,0.0,2570.20166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18094920,298.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635070800781,0.9990000128746032,1.0,0.5329046845436096,298.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635070800781,0.9990000128746032,1.0,0.5611743330955505,298.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635070800781,0.9990000128746032,1.0,0.4144814312458038,298.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635070800781,0.9990000128746032,1.0,0.5611743330955505,297.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0635070800781,0.9990000128746032,0.9325742721557616,2.6619694232940674,292.0634765625,284.95001220703125,298.5520324707031,293.5770263671875,298.531005859375,298.4969177246094,292.0633239746094,1.0,1.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-5.69002628326416,3.551919221878052,2.1381070613861084,2.273492813110352,1.0,0.6499999761581421,0.0,297.19195556640625,410.0,44675.20703125,0.0,13486.01171875,1.0,283.1499938964844,290.12890625,296.5811767578125,299.4931335449219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107608556747437,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.89501953125,0.0,149.58847045898438,1895.4371337890625,0.0,2570.20166015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18094980,298.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0507202148437,0.9990000128746032,1.0,0.5328003168106079,298.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0507202148437,0.9990000128746032,1.0,0.5610644221305847,298.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0507202148437,0.9990000128746032,1.0,0.4144002497196197,298.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0507202148437,0.9990000128746032,1.0,0.5610644221305847,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0507202148437,0.9990000128746032,0.9408819675445556,2.6614480018615723,292.0506591796875,284.95001220703125,298.593994140625,293.5591125488281,298.52117919921875,298.49774169921875,292.05035400390625,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689881324768066,0.9727659225463868,4.71711540222168,-0.3048993647098541,1.0,0.6499999761581421,0.0,295.98358154296875,410.0,44619.9140625,0.0,13483.921875,1.0,283.1499938964844,290.1210021972656,296.5623474121094,299.4724426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113872408866882,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2575.97412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18095040,298.8495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0507202148437,0.9990000128746032,1.0,0.5328003168106079,298.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0507202148437,0.9990000128746032,1.0,0.5610644221305847,298.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0507202148437,0.9990000128746032,1.0,0.4144002497196197,298.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0507202148437,0.9990000128746032,1.0,0.5610644221305847,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0507202148437,0.9990000128746032,0.9408819675445556,2.6614480018615723,292.0506591796875,284.95001220703125,298.593994140625,293.5591125488281,298.52117919921875,298.49774169921875,292.05035400390625,1.0,1.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-5.689881324768066,0.9727659225463868,4.71711540222168,-0.3048993647098541,1.0,0.6499999761581421,0.0,295.98358154296875,410.0,44619.9140625,0.0,13483.921875,1.0,283.1499938964844,290.1210021972656,296.5623474121094,299.4724426269531,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113872408866882,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.486328125,0.0,149.58847045898438,1895.4371337890625,0.0,2575.97412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18095100,298.8489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0458374023437,0.9990000128746032,1.0,0.5325002074241638,298.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0458374023437,0.9990000128746032,1.0,0.5607483386993408,298.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0458374023437,0.9990000128746032,1.0,0.4141668081283569,298.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0458374023437,0.9990000128746032,1.0,0.5607483386993408,297.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0458374023437,0.9990000128746032,0.9450541138648988,2.6599488258361816,292.0458068847656,284.95001220703125,298.6150817871094,293.5498352050781,298.5244445800781,298.4983825683594,292.0456848144531,1.0,1.0,0.0,0.0,1.0,1.0,-5.685801029205322,8.136509131873026e-05,5.685719966888428,-1.274336338043213,1.0,0.6499999761581421,0.0,295.4796447753906,410.0,44604.62890625,0.0,13477.9052734375,1.0,283.1499938964844,290.1178894042969,296.5525207519531,299.46124267578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116229176521301,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.57177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2578.146728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18095160,298.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.04351806640625,0.9990000128746032,1.0,0.5325167775154114,298.52130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04351806640625,0.9990000128746032,1.0,0.56076580286026,298.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.04351806640625,0.9990000128746032,1.0,0.4141797125339508,298.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.04351806640625,0.9990000128746032,1.0,0.56076580286026,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.04351806640625,0.9990000128746032,0.949263036251068,2.66003155708313,292.04351806640625,284.95001220703125,298.63623046875,293.54034423828125,298.5299377441406,298.4993591308594,292.0433959960937,1.0,1.0,0.0151371182873845,0.0151371182873845,1.0,1.0,-5.685737133026123,9.403657168149948e-05,5.685643196105957,-1.2739940881729126,1.0,0.6499999761581421,0.0,295.5105895996094,410.0,44602.16015625,0.0,13478.236328125,1.0,283.1499938964844,290.1171264648437,296.542724609375,299.4505920410156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118451237678528,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.873046875,0.0,149.58847045898438,1895.4371337890625,0.0,2580.1953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18095220,298.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.038818359375,0.9990000128746032,1.0,0.532522439956665,298.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.038818359375,0.9990000128746032,1.0,0.5607717633247375,298.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.038818359375,0.9990000128746032,1.0,0.4141841232776642,298.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.038818359375,0.9990000128746032,1.0,0.5607717633247375,297.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.038818359375,0.9990000128746032,0.957668960094452,2.660059928894043,292.0387878417969,284.95001220703125,298.6785583496094,293.52081298828125,298.540771484375,298.5010681152344,292.0386962890625,1.0,1.0,0.0454113557934761,0.0454113557934761,1.0,1.0,-5.6857781410217285,0.002285782713443,5.683492183685303,-1.271995186805725,1.0,0.6499999761581421,0.0,295.4988708496094,410.0,44594.8203125,0.0,13478.3505859375,1.0,283.1499938964844,290.1159973144531,296.52325439453125,299.4303283691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123584985733032,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.68505859375,0.0,149.58847045898438,1895.4371337890625,0.0,2584.929443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18095280,298.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.038818359375,0.9990000128746032,1.0,0.532522439956665,298.5278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.038818359375,0.9990000128746032,1.0,0.5607717633247375,298.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.038818359375,0.9990000128746032,1.0,0.4141841232776642,298.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.038818359375,0.9990000128746032,1.0,0.5607717633247375,297.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.038818359375,0.9990000128746032,0.957668960094452,2.660059928894043,292.0387878417969,284.95001220703125,298.6785583496094,293.52081298828125,298.540771484375,298.5010681152344,292.0386962890625,1.0,1.0,0.0454113557934761,0.0454113557934761,1.0,1.0,-5.6857781410217285,0.002285782713443,5.683492183685303,-1.271995186805725,1.0,0.6499999761581421,0.0,295.4988708496094,410.0,44594.8203125,0.0,13478.3505859375,1.0,283.1499938964844,290.1159973144531,296.52325439453125,299.4303283691406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123584985733032,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7192.68505859375,0.0,149.58847045898438,1895.4371337890625,0.0,2584.929443359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18095340,298.8472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.035888671875,0.9990000128746032,1.0,0.5325310826301575,298.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.035888671875,0.9990000128746032,1.0,0.5607808232307434,298.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.035888671875,0.9990000128746032,1.0,0.4141908288002014,298.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.035888671875,0.9990000128746032,1.0,0.5607808232307434,297.8119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.035888671875,0.9990000128746032,0.9628512859344482,2.660102844238281,292.0358581542969,284.95001220703125,298.70465087890625,293.5084533691406,298.5473937988281,298.5020751953125,292.0357666015625,1.0,1.0,0.0640870332717895,0.0640870332717895,1.0,1.0,-5.685881614685059,0.0118089662864804,5.674072742462158,-1.262806057929993,1.0,0.6499999761581421,0.0,295.484375,410.0,44590.23828125,0.0,13478.5234375,1.0,283.1499938964844,290.11529541015625,296.5111083984375,299.41778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127081990242004,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.4462890625,0.0,149.58847045898438,1895.4371337890625,0.0,2588.155029296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18095400,298.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340576171875,0.9990000128746032,1.0,0.5325451493263245,298.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340576171875,0.9990000128746032,1.0,0.5607956647872925,298.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340576171875,0.9990000128746032,1.0,0.4142017662525177,298.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340576171875,0.9990000128746032,1.0,0.5607956647872925,297.8120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0340576171875,0.9990000128746032,0.9660687446594238,2.660173177719116,292.0340576171875,284.95001220703125,298.7208251953125,293.5007019042969,298.551513671875,298.502685546875,292.033935546875,1.0,1.0,0.0756855905055999,0.0756855905055999,1.0,1.0,-5.685986042022705,0.0288264285773038,5.657159805297852,-1.245972990989685,1.0,0.6499999761581421,0.0,295.4900817871094,410.0,44587.546875,0.0,13478.8056640625,1.0,283.1499938964844,290.1148681640625,296.5034484863281,299.4098815917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129324316978455,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.41015625,0.0,149.58847045898438,1895.4371337890625,0.0,2590.22412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18095460,298.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.9990000128746032,1.0,0.5325552821159363,298.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.9990000128746032,1.0,0.560806393623352,298.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.9990000128746032,1.0,0.4142096638679504,298.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.9990000128746032,1.0,0.560806393623352,297.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.9990000128746032,0.97446209192276,2.660223960876465,292.0292053222656,284.95001220703125,298.762939453125,293.48016357421875,298.562255859375,298.5043640136719,292.0290832519531,1.0,1.0,0.0798276737332344,0.0798276737332344,1.0,1.0,-5.68614387512207,0.0409966669976711,5.64514684677124,-1.2343488931655884,1.0,0.6499999761581421,0.0,295.4620666503906,410.0,44579.71484375,0.0,13479.009765625,1.0,283.1499938964844,290.1136474609375,296.48309326171875,299.3889465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135334849357605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.97607421875,0.0,149.58847045898438,1895.4371337890625,0.0,2595.770263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18095520,298.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.9990000128746032,1.0,0.5325552821159363,298.54071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.9990000128746032,1.0,0.560806393623352,298.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.9990000128746032,1.0,0.4142096638679504,298.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.9990000128746032,1.0,0.560806393623352,297.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0292053222656,0.9990000128746032,0.97446209192276,2.660223960876465,292.0292053222656,284.95001220703125,298.762939453125,293.48016357421875,298.562255859375,298.5043640136719,292.0290832519531,1.0,1.0,0.0798276737332344,0.0798276737332344,1.0,1.0,-5.68614387512207,0.0409966669976711,5.64514684677124,-1.2343488931655884,1.0,0.6499999761581421,0.0,295.4620666503906,410.0,44579.71484375,0.0,13479.009765625,1.0,283.1499938964844,290.1136474609375,296.48309326171875,299.3889465332031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135334849357605,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.97607421875,0.0,149.58847045898438,1895.4371337890625,0.0,2595.770263671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18095580,298.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.9990000128746032,1.0,0.5325624346733093,298.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.9990000128746032,1.0,0.560813844203949,298.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.9990000128746032,1.0,0.4142152070999145,298.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.9990000128746032,1.0,0.560813844203949,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.9990000128746032,0.9828522801399232,2.660259485244751,292.0242614746094,284.95001220703125,298.8047180175781,293.4594116210937,298.5729064941406,298.5060119628906,292.0241394042969,1.0,1.0,0.0839697495102882,0.0839697495102882,1.0,1.0,-5.686220169067383,0.0541402101516723,5.632080078125,-1.2212958335876465,1.0,0.6499999761581421,0.0,295.4697265625,410.0,44571.453125,0.0,13479.15234375,1.0,283.1499938964844,290.1123962402344,296.46240234375,299.3675842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141374588012695,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.4130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2601.345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18095640,298.8439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.9990000128746032,1.0,0.5325624346733093,298.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.9990000128746032,1.0,0.560813844203949,298.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.9990000128746032,1.0,0.4142152070999145,298.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.9990000128746032,1.0,0.560813844203949,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0242614746094,0.9990000128746032,0.9828522801399232,2.660259485244751,292.0242614746094,284.95001220703125,298.8047180175781,293.4594116210937,298.5729064941406,298.5060119628906,292.0241394042969,1.0,1.0,0.0839697495102882,0.0839697495102882,1.0,1.0,-5.686220169067383,0.0541402101516723,5.632080078125,-1.2212958335876465,1.0,0.6499999761581421,0.0,295.4697265625,410.0,44571.453125,0.0,13479.15234375,1.0,283.1499938964844,290.1123962402344,296.46240234375,299.3675842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141374588012695,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.4130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2601.345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18095700,298.843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.9990000128746032,1.0,0.5325652360916138,298.5502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.9990000128746032,1.0,0.5608168244361877,298.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.9990000128746032,1.0,0.4142173826694488,298.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.9990000128746032,1.0,0.5608168244361877,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0217590332031,0.9990000128746032,0.9870450496673584,2.660273551940918,292.021728515625,284.95001220703125,298.825439453125,293.4490051269531,298.578125,298.5067443847656,292.0216369628906,1.0,1.0,0.0860407873988151,0.0860407873988151,1.0,1.0,-5.686249732971191,0.0618972666561603,5.62435245513916,-1.213502287864685,1.0,0.6499999761581421,0.0,295.4809265136719,410.0,44567.08203125,0.0,13479.2080078125,1.0,283.1499938964844,290.1116943359375,296.4519958496094,299.3568115234375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144351243972778,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.59423828125,0.0,149.58847045898438,1895.4371337890625,0.0,2604.094482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18095760,298.84210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.01922607421875,0.9990000128746032,1.0,0.5325670838356018,298.5533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.01922607421875,0.9990000128746032,1.0,0.5608187913894653,298.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.01922607421875,0.9990000128746032,1.0,0.4142188429832458,298.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.01922607421875,0.9990000128746032,1.0,0.5608187913894653,297.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.01922607421875,0.9990000128746032,0.991236686706543,2.660282850265503,292.0191955566406,284.95001220703125,298.84600830078125,293.4385681152344,298.5832824707031,298.5074768066406,292.0190734863281,1.0,1.0,0.0881790816783905,0.0881790816783905,1.0,1.0,-5.686270236968994,0.0707963705062866,5.615473747253418,-1.204485297203064,1.0,0.6499999761581421,0.0,295.4993896484375,410.0,44562.5625,0.0,13479.2451171875,1.0,283.1499938964844,290.1109924316406,296.4415588378906,299.3459777832031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814728856086731,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.7607421875,0.0,149.58847045898438,1895.4371337890625,0.0,2606.807373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18095820,298.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0140686035156,0.9990000128746032,1.0,0.5325725078582764,298.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0140686035156,0.9990000128746032,1.0,0.560824453830719,298.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0140686035156,0.9990000128746032,1.0,0.4142230451107025,298.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0140686035156,0.9990000128746032,1.0,0.560824453830719,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0140686035156,0.9990000128746032,0.999403953552246,2.6603097915649414,292.0140686035156,284.95001220703125,298.8866577148437,293.4178771972656,298.5933837890625,298.5087585449219,292.0139465332031,1.0,1.0,0.0924556627869606,0.0924556627869606,1.0,1.0,-5.686328411102295,0.0916165858507156,5.594711780548096,-1.1834487915039062,1.0,0.6499999761581421,0.0,295.5380249023437,410.0,44553.16796875,0.0,13479.353515625,1.0,283.1499938964844,290.10955810546875,296.4207763671875,299.3243713378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815300703048706,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.08251953125,0.0,149.58847045898438,1895.4371337890625,0.0,2612.090087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18095880,298.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0140686035156,0.9990000128746032,1.0,0.5325725078582764,298.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0140686035156,0.9990000128746032,1.0,0.560824453830719,298.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0140686035156,0.9990000128746032,1.0,0.4142230451107025,298.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0140686035156,0.9990000128746032,1.0,0.560824453830719,297.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0140686035156,0.9990000128746032,0.999403953552246,2.6603097915649414,292.0140686035156,284.95001220703125,298.8866577148437,293.4178771972656,298.5933837890625,298.5087585449219,292.0139465332031,1.0,1.0,0.0924556627869606,0.0924556627869606,1.0,1.0,-5.686328411102295,0.0916165858507156,5.594711780548096,-1.1834487915039062,1.0,0.6499999761581421,0.0,295.5380249023437,410.0,44553.16796875,0.0,13479.353515625,1.0,283.1499938964844,290.10955810546875,296.4207763671875,299.3243713378906,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815300703048706,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.08251953125,0.0,149.58847045898438,1895.4371337890625,0.0,2612.090087890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18095940,298.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089416503906,0.9990000128746032,1.0,0.5325882434844971,298.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089416503906,0.9990000128746032,1.0,0.5608410239219666,298.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089416503906,0.9990000128746032,1.0,0.4142352938652038,298.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089416503906,0.9990000128746032,1.0,0.5608410239219666,297.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089416503906,0.9990000128746032,1.0,2.660388469696045,292.0089416503906,284.95001220703125,298.9265441894531,293.3974609375,298.6033020019531,298.5099792480469,292.0088195800781,1.0,1.0,0.0967322438955307,0.0967322438955307,1.0,1.0,-5.686500072479248,0.1167417764663696,5.56975793838501,-1.1586476564407349,1.0,0.6499999761581421,0.0,295.5404663085937,410.0,44543.78125,0.0,13479.669921875,1.0,283.1499938964844,290.1080627441406,296.4001770019531,299.3028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158437013626099,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.4296875,0.0,149.58847045898438,1895.4371337890625,0.0,2617.1083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18096000,298.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089416503906,0.9990000128746032,1.0,0.5325882434844971,298.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089416503906,0.9990000128746032,1.0,0.5608410239219666,298.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089416503906,0.9990000128746032,1.0,0.4142352938652038,298.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089416503906,0.9990000128746032,1.0,0.5608410239219666,297.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0089416503906,0.9990000128746032,1.0,2.660388469696045,292.0089416503906,284.95001220703125,298.9265441894531,293.3974609375,298.6033020019531,298.5099792480469,292.0088195800781,1.0,1.0,0.0967322438955307,0.0967322438955307,1.0,1.0,-5.686500072479248,0.1167417764663696,5.56975793838501,-1.1586476564407349,1.0,0.6499999761581421,0.0,295.5404663085937,410.0,44543.78125,0.0,13479.669921875,1.0,283.1499938964844,290.1080627441406,296.4001770019531,299.3028564453125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158437013626099,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.4296875,0.0,149.58847045898438,1895.4371337890625,0.0,2617.1083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18096060,298.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,0.5326119065284729,298.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,0.5608659982681274,298.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,0.4142537117004394,298.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,0.5608659982681274,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,2.66050672531128,292.0038146972656,284.95001220703125,298.96551513671875,293.3775329589844,298.6128845214844,298.5110168457031,292.00372314453125,1.0,1.0,0.1001667529344558,0.1001667529344558,1.0,1.0,-5.6867499351501465,0.1404004096984863,5.54634952545166,-1.135814547538757,1.0,0.6499999761581421,0.0,295.50360107421875,410.0,44534.25,0.0,13480.14453125,1.0,283.1499938964844,290.1065673828125,296.380126953125,299.2818298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163555860519409,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.89990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2621.83984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18096120,298.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,0.5326119065284729,298.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,0.5608659982681274,298.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,0.4142537117004394,298.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,0.5608659982681274,297.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0038452148437,0.9990000128746032,1.0,2.66050672531128,292.0038146972656,284.95001220703125,298.96551513671875,293.3775329589844,298.6128845214844,298.5110168457031,292.00372314453125,1.0,1.0,0.1001667529344558,0.1001667529344558,1.0,1.0,-5.6867499351501465,0.1404004096984863,5.54634952545166,-1.135814547538757,1.0,0.6499999761581421,0.0,295.50360107421875,410.0,44534.25,0.0,13480.14453125,1.0,283.1499938964844,290.1065673828125,296.380126953125,299.2818298339844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163555860519409,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.89990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2621.83984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18096180,298.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9987487792969,0.9990000128746032,1.0,0.5326336622238159,298.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9987487792969,0.9990000128746032,1.0,0.5608888864517212,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9987487792969,0.9990000128746032,1.0,0.4142706096172333,298.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9987487792969,0.9990000128746032,1.0,0.5608888864517212,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9987487792969,0.9990000128746032,1.0,2.6606154441833496,291.99871826171875,284.95001220703125,299.0033874511719,293.3583068847656,298.6221618652344,298.5119323730469,291.99859619140625,1.0,1.0,0.103601261973381,0.103601261973381,1.0,1.0,-5.686980724334717,0.1668320149183273,5.520148277282715,-1.1100258827209473,1.0,0.6499999761581421,0.0,295.48291015625,410.0,44524.46484375,0.0,13480.5810546875,1.0,283.1499938964844,290.10504150390625,296.3607482910156,299.26141357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168304562568665,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.4990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2626.23095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18096240,298.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9987487792969,0.9990000128746032,1.0,0.5326336622238159,298.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9987487792969,0.9990000128746032,1.0,0.5608888864517212,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9987487792969,0.9990000128746032,1.0,0.4142706096172333,298.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9987487792969,0.9990000128746032,1.0,0.5608888864517212,297.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9987487792969,0.9990000128746032,1.0,2.6606154441833496,291.99871826171875,284.95001220703125,299.0033874511719,293.3583068847656,298.6221618652344,298.5119323730469,291.99859619140625,1.0,1.0,0.103601261973381,0.103601261973381,1.0,1.0,-5.686980724334717,0.1668320149183273,5.520148277282715,-1.1100258827209473,1.0,0.6499999761581421,0.0,295.48291015625,410.0,44524.46484375,0.0,13480.5810546875,1.0,283.1499938964844,290.10504150390625,296.3607482910156,299.26141357421875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168304562568665,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.4990234375,0.0,149.58847045898438,1895.4371337890625,0.0,2626.23095703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18096300,298.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9961853027344,0.9990000128746032,1.0,0.532639741897583,298.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9961853027344,0.9990000128746032,1.0,0.5608953237533569,298.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9961853027344,0.9990000128746032,1.0,0.4142753779888153,298.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9961853027344,0.9990000128746032,1.0,0.5608953237533569,297.8112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9961853027344,0.9990000128746032,1.0,2.6606459617614746,291.99615478515625,284.95001220703125,299.0218811035156,293.3489990234375,298.62664794921875,298.5123596191406,291.9960632324219,1.0,1.0,0.1053185164928436,0.1053185164928436,1.0,1.0,-5.687046527862549,0.181124672293663,5.505921840667725,-1.0957413911819458,1.0,0.6499999761581421,0.0,295.4969177246094,410.0,44519.38671875,0.0,13480.703125,1.0,283.1499938964844,290.104248046875,296.3513488769531,299.2514953613281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817051112651825,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.85498046875,0.0,149.58847045898438,1895.4371337890625,0.0,2628.271728515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18096360,298.8304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9936218261719,0.9990000128746032,1.0,0.5326413512229919,298.5843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9936218261719,0.9990000128746032,1.0,0.5608969926834106,298.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9936218261719,0.9990000128746032,1.0,0.4142766296863556,298.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9936218261719,0.9990000128746032,1.0,0.5608969926834106,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9936218261719,0.9990000128746032,1.0,2.660654067993164,291.9936218261719,284.95001220703125,299.0400390625,293.3399353027344,298.63104248046875,298.5127868652344,291.9934997558594,1.0,1.0,0.1062323004007339,0.1062323004007339,1.0,1.0,-5.687065124511719,0.1894608736038208,5.497604370117188,-1.0872944593429563,1.0,0.6499999761581421,0.0,295.513671875,410.0,44514.18359375,0.0,13480.7353515625,1.0,283.1499938964844,290.1034545898437,296.3421325683594,299.24169921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172559142112732,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.244140625,0.0,149.58847045898438,1895.4371337890625,0.0,2630.16650390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18096420,298.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.98858642578125,0.9990000128746032,1.0,0.5326420068740845,298.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98858642578125,0.9990000128746032,1.0,0.5608976483345032,298.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.98858642578125,0.9990000128746032,1.0,0.4142771065235138,298.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98858642578125,0.9990000128746032,1.0,0.5608976483345032,297.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.98858642578125,0.9990000128746032,1.0,2.6606569290161133,291.9885559082031,284.95001220703125,299.0753479003906,293.3226623535156,298.6395874023437,298.5136413574219,291.98846435546875,1.0,1.0,0.1080598756670951,0.1080598756670951,1.0,1.0,-5.687074184417725,0.2058310508728027,5.481243133544922,-1.0705480575561523,1.0,0.6499999761581421,0.0,295.5583190917969,410.0,44503.81640625,0.0,13480.7470703125,1.0,283.1499938964844,290.101806640625,296.3246154785156,299.2230529785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176312446594238,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.2373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2633.638427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18096480,298.8277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.98858642578125,0.9990000128746032,1.0,0.5326420068740845,298.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98858642578125,0.9990000128746032,1.0,0.5608976483345032,298.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.98858642578125,0.9990000128746032,1.0,0.4142771065235138,298.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.98858642578125,0.9990000128746032,1.0,0.5608976483345032,297.8108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.98858642578125,0.9990000128746032,1.0,2.6606569290161133,291.9885559082031,284.95001220703125,299.0753479003906,293.3226623535156,298.6395874023437,298.5136413574219,291.98846435546875,1.0,1.0,0.1080598756670951,0.1080598756670951,1.0,1.0,-5.687074184417725,0.2058310508728027,5.481243133544922,-1.0705480575561523,1.0,0.6499999761581421,0.0,295.5583190917969,410.0,44503.81640625,0.0,13480.7470703125,1.0,283.1499938964844,290.101806640625,296.3246154785156,299.2230529785156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176312446594238,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.2373046875,0.0,149.58847045898438,1895.4371337890625,0.0,2633.638427734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
