time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096540,298.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.98370361328125,0.9990000128746032,1.0,0.5326439738273621,298.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.98370361328125,0.9990000128746032,1.0,0.5608997941017151,298.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.98370361328125,0.9990000128746032,1.0,0.4142786562442779,298.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.98370361328125,0.9990000128746032,1.0,0.5608997941017151,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.98370361328125,0.9990000128746032,1.0,2.660667181015014,291.9836730957031,284.95001220703125,299.1091003417969,293.30670166015625,298.64776611328125,298.5144958496094,291.98358154296875,1.0,1.0,0.109887458384037,0.109887458384037,1.0,1.0,-5.687097549438477,0.2229281067848205,5.464169502258301,-1.0531409978866575,1.0,0.6499999761581421,0.0,295.5986022949219,410.0,44493.765625,0.0,13480.7880859375,1.0,283.1499938964844,290.1002197265625,296.3085327148437,299.205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817962110042572,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.58740234375,0.0,149.58847045898438,1895.4371337890625,0.0,2636.699951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18096600,298.8248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.98370361328125,0.9990000128746032,1.0,0.5326439738273621,298.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.98370361328125,0.9990000128746032,1.0,0.5608997941017151,298.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.98370361328125,0.9990000128746032,1.0,0.4142786562442779,298.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.98370361328125,0.9990000128746032,1.0,0.5608997941017151,297.81060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.98370361328125,0.9990000128746032,1.0,2.660667181015014,291.9836730957031,284.95001220703125,299.1091003417969,293.30670166015625,298.64776611328125,298.5144958496094,291.98358154296875,1.0,1.0,0.109887458384037,0.109887458384037,1.0,1.0,-5.687097549438477,0.2229281067848205,5.464169502258301,-1.0531409978866575,1.0,0.6499999761581421,0.0,295.5986022949219,410.0,44493.765625,0.0,13480.7880859375,1.0,283.1499938964844,290.1002197265625,296.3085327148437,299.205810546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817962110042572,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.58740234375,0.0,149.58847045898438,1895.4371337890625,0.0,2636.699951171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18096660,298.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9790344238281,0.9990000128746032,1.0,0.5326560139656067,298.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9790344238281,0.9990000128746032,1.0,0.5609124302864075,298.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9790344238281,0.9990000128746032,1.0,0.4142880141735077,298.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9790344238281,0.9990000128746032,1.0,0.5609124302864075,297.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9790344238281,0.9990000128746032,1.0,2.660727024078369,291.97900390625,284.95001220703125,299.1412048339844,293.2922058105469,298.6556091308594,298.51531982421875,291.9789123535156,1.0,1.0,0.1129407286643982,0.1129407286643982,1.0,1.0,-5.68722677230835,0.2525945007801056,5.434632301330566,-1.023455262184143,1.0,0.6499999761581421,0.0,295.6293640136719,410.0,44484.3125,0.0,13481.0283203125,1.0,283.1499938964844,290.09869384765625,296.2937316894531,299.1898498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818221926689148,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.28662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2639.1044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18096720,298.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9790344238281,0.9990000128746032,1.0,0.5326560139656067,298.6029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9790344238281,0.9990000128746032,1.0,0.5609124302864075,298.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9790344238281,0.9990000128746032,1.0,0.4142880141735077,298.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9790344238281,0.9990000128746032,1.0,0.5609124302864075,297.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9790344238281,0.9990000128746032,1.0,2.660727024078369,291.97900390625,284.95001220703125,299.1412048339844,293.2922058105469,298.6556091308594,298.51531982421875,291.9789123535156,1.0,1.0,0.1129407286643982,0.1129407286643982,1.0,1.0,-5.68722677230835,0.2525945007801056,5.434632301330566,-1.023455262184143,1.0,0.6499999761581421,0.0,295.6293640136719,410.0,44484.3125,0.0,13481.0283203125,1.0,283.1499938964844,290.09869384765625,296.2937316894531,299.1898498535156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818221926689148,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.28662109375,0.0,149.58847045898438,1895.4371337890625,0.0,2639.1044921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18096780,298.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.974609375,0.9990000128746032,1.0,0.5326732993125916,298.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.974609375,0.9990000128746032,1.0,0.560930609703064,298.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.974609375,0.9990000128746032,1.0,0.4143014550209045,298.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.974609375,0.9990000128746032,1.0,0.560930609703064,297.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.974609375,0.9990000128746032,1.0,2.660813331604004,291.9745788574219,284.95001220703125,299.1715087890625,293.2794189453125,298.6631164550781,298.51617431640625,291.9744873046875,1.0,1.0,0.1159939989447593,0.1159939989447593,1.0,1.0,-5.687412261962891,0.2842657566070556,5.403146743774414,-0.992043435573578,1.0,0.6499999761581421,0.0,295.6407165527344,410.0,44475.42578125,0.0,13481.375,1.0,283.1499938964844,290.0972900390625,296.2805480957031,299.1755065917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818411111831665,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.41455078125,0.0,149.58847045898438,1895.4371337890625,0.0,2640.855712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18096840,298.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.974609375,0.9990000128746032,1.0,0.5326732993125916,298.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.974609375,0.9990000128746032,1.0,0.560930609703064,298.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.974609375,0.9990000128746032,1.0,0.4143014550209045,298.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.974609375,0.9990000128746032,1.0,0.560930609703064,297.8099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.974609375,0.9990000128746032,1.0,2.660813331604004,291.9745788574219,284.95001220703125,299.1715087890625,293.2794189453125,298.6631164550781,298.51617431640625,291.9744873046875,1.0,1.0,0.1159939989447593,0.1159939989447593,1.0,1.0,-5.687412261962891,0.2842657566070556,5.403146743774414,-0.992043435573578,1.0,0.6499999761581421,0.0,295.6407165527344,410.0,44475.42578125,0.0,13481.375,1.0,283.1499938964844,290.0972900390625,296.2805480957031,299.1755065917969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818411111831665,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.41455078125,0.0,149.58847045898438,1895.4371337890625,0.0,2640.855712890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18096900,298.8172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.97247314453125,0.9990000128746032,1.0,0.5326830744743347,298.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97247314453125,0.9990000128746032,1.0,0.5609409213066101,298.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.97247314453125,0.9990000128746032,1.0,0.4143090546131134,298.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.97247314453125,0.9990000128746032,1.0,0.5609409213066101,297.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97247314453125,0.9990000128746032,1.0,2.66086220741272,291.97247314453125,284.95001220703125,299.1859130859375,293.27374267578125,298.66668701171875,298.5166015625,291.9723815917969,1.0,1.0,0.1175206303596496,0.1175206303596496,1.0,1.0,-5.687516689300537,0.300610214471817,5.386906147003174,-0.9758836627006532,1.0,0.6499999761581421,0.0,295.642578125,410.0,44471.2265625,0.0,13481.5712890625,1.0,283.1499938964844,290.0965881347656,296.2746887207031,299.1690368652344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184779286384583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7123.6689453125,0.0,149.58847045898438,1895.4371337890625,0.0,2641.473876953125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18096960,298.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.97039794921875,0.9990000128746032,1.0,0.5326888561248779,298.6155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.97039794921875,0.9990000128746032,1.0,0.5609470009803772,298.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.97039794921875,0.9990000128746032,1.0,0.4143135249614715,298.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.97039794921875,0.9990000128746032,1.0,0.5609470009803772,297.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.97039794921875,0.9990000128746032,1.0,2.660891056060791,291.97039794921875,284.95001220703125,299.1998291015625,293.2685546875,298.670166015625,298.5170288085937,291.9703063964844,1.0,1.0,0.1181646585464477,0.1181646585464477,1.0,1.0,-5.687577724456787,0.3082044124603271,5.379373550415039,-0.968450665473938,1.0,0.6499999761581421,0.0,295.6377868652344,410.0,44467.03515625,0.0,13481.6865234375,1.0,283.1499938964844,290.0959167480469,296.26922607421875,299.1629638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185182809829712,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.0244140625,0.0,149.58847045898438,1895.4371337890625,0.0,2641.847412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097020,298.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9665222167969,0.9990000128746032,1.0,0.5326985120773315,298.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9665222167969,0.9990000128746032,1.0,0.560957133769989,298.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9665222167969,0.9990000128746032,1.0,0.4143210351467132,298.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9665222167969,0.9990000128746032,1.0,0.560957133769989,297.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9665222167969,0.9990000128746032,1.0,2.660939216613769,291.96649169921875,284.95001220703125,299.2260437011719,293.25982666015625,298.6767578125,298.5179138183594,291.9664306640625,1.0,1.0,0.1194527223706245,0.1194527223706245,1.0,1.0,-5.687680721282959,0.3223182559013366,5.365362167358398,-0.9545724391937256,1.0,0.6499999761581421,0.0,295.6335144042969,410.0,44459.2421875,0.0,13481.8798828125,1.0,283.1499938964844,290.0946655273437,296.26025390625,299.15283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185631036758423,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.2392578125,0.0,149.58847045898438,1895.4371337890625,0.0,2642.262451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097080,298.8124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9665222167969,0.9990000128746032,1.0,0.5326985120773315,298.6219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9665222167969,0.9990000128746032,1.0,0.560957133769989,298.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9665222167969,0.9990000128746032,1.0,0.4143210351467132,298.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9665222167969,0.9990000128746032,1.0,0.560957133769989,297.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9665222167969,0.9990000128746032,1.0,2.660939216613769,291.96649169921875,284.95001220703125,299.2260437011719,293.25982666015625,298.6767578125,298.5179138183594,291.9664306640625,1.0,1.0,0.1194527223706245,0.1194527223706245,1.0,1.0,-5.687680721282959,0.3223182559013366,5.365362167358398,-0.9545724391937256,1.0,0.6499999761581421,0.0,295.6335144042969,410.0,44459.2421875,0.0,13481.8798828125,1.0,283.1499938964844,290.0946655273437,296.26025390625,299.15283203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185631036758423,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.2392578125,0.0,149.58847045898438,1895.4371337890625,0.0,2642.262451171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097140,298.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.96295166015625,0.9990000128746032,1.0,0.5327056050300598,298.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96295166015625,0.9990000128746032,1.0,0.5609647035598755,298.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96295166015625,0.9990000128746032,1.0,0.4143266081809997,298.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.96295166015625,0.9990000128746032,1.0,0.5609647035598755,297.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.96295166015625,0.9990000128746032,1.0,2.6609749794006348,291.9629211425781,284.95001220703125,299.25,293.2534484863281,298.6828918457031,298.5188293457031,291.9628601074219,1.0,1.0,0.1207407787442207,0.1207407787442207,1.0,1.0,-5.687757015228272,0.3365758955478668,5.351181507110596,-0.940395712852478,1.0,0.6499999761581421,0.0,295.640869140625,410.0,44452.1953125,0.0,13482.0234375,1.0,283.1499938964844,290.093505859375,296.25341796875,299.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185189366340637,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.0283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2641.853759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097200,298.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.96295166015625,0.9990000128746032,1.0,0.5327056050300598,298.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96295166015625,0.9990000128746032,1.0,0.5609647035598755,298.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.96295166015625,0.9990000128746032,1.0,0.4143266081809997,298.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.96295166015625,0.9990000128746032,1.0,0.5609647035598755,297.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.96295166015625,0.9990000128746032,1.0,2.6609749794006348,291.9629211425781,284.95001220703125,299.25,293.2534484863281,298.6828918457031,298.5188293457031,291.9628601074219,1.0,1.0,0.1207407787442207,0.1207407787442207,1.0,1.0,-5.687757015228272,0.3365758955478668,5.351181507110596,-0.940395712852478,1.0,0.6499999761581421,0.0,295.640869140625,410.0,44452.1953125,0.0,13482.0234375,1.0,283.1499938964844,290.093505859375,296.25341796875,299.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185189366340637,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.0283203125,0.0,149.58847045898438,1895.4371337890625,0.0,2641.853759765625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097260,298.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9596862792969,0.9990000128746032,1.0,0.5327156782150269,298.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9596862792969,0.9990000128746032,1.0,0.5609753131866455,298.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9596862792969,0.9990000128746032,1.0,0.4143344461917877,298.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9596862792969,0.9990000128746032,1.0,0.5609753131866455,297.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9596862792969,0.9990000128746032,1.0,2.661025285720825,291.95965576171875,284.95001220703125,299.2726745605469,293.248291015625,298.688720703125,298.5198059082031,291.9595947265625,1.0,1.0,0.1232335940003395,0.1232335940003395,1.0,1.0,-5.6878662109375,0.3640567362308502,5.323809623718262,-0.9128497242927552,1.0,0.6499999761581421,0.0,295.6712341308594,410.0,44445.91796875,0.0,13482.224609375,1.0,283.1499938964844,290.0924987792969,296.2481384277344,299.138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184794187545776,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.2490234375,0.0,149.58847045898438,1895.4371337890625,0.0,2641.488037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097320,298.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9596862792969,0.9990000128746032,1.0,0.5327156782150269,298.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9596862792969,0.9990000128746032,1.0,0.5609753131866455,298.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9596862792969,0.9990000128746032,1.0,0.4143344461917877,298.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9596862792969,0.9990000128746032,1.0,0.5609753131866455,297.8091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9596862792969,0.9990000128746032,1.0,2.661025285720825,291.95965576171875,284.95001220703125,299.2726745605469,293.248291015625,298.688720703125,298.5198059082031,291.9595947265625,1.0,1.0,0.1232335940003395,0.1232335940003395,1.0,1.0,-5.6878662109375,0.3640567362308502,5.323809623718262,-0.9128497242927552,1.0,0.6499999761581421,0.0,295.6712341308594,410.0,44445.91796875,0.0,13482.224609375,1.0,283.1499938964844,290.0924987792969,296.2481384277344,299.138671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184794187545776,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.2490234375,0.0,149.58847045898438,1895.4371337890625,0.0,2641.488037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097380,298.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.95654296875,0.9990000128746032,1.0,0.5327240824699402,298.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.95654296875,0.9990000128746032,1.0,0.5609840750694275,298.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.95654296875,0.9990000128746032,1.0,0.4143409430980682,298.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95654296875,0.9990000128746032,1.0,0.5609840750694275,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.95654296875,0.9990000128746032,1.0,2.661067008972168,291.9565124511719,284.95001220703125,299.2951965332031,293.2431335449219,298.69451904296875,298.52081298828125,291.9564514160156,1.0,1.0,0.1257264167070388,0.1257264167070388,1.0,1.0,-5.687957763671875,0.392223060131073,5.295734882354736,-0.8845020532608032,1.0,0.6499999761581421,0.0,295.7104797363281,410.0,44440.00390625,0.0,13482.392578125,1.0,283.1499938964844,290.091552734375,296.24322509765625,299.1332092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185237050056458,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.60107421875,0.0,149.58847045898438,1895.4371337890625,0.0,2641.89794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097440,298.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.95654296875,0.9990000128746032,1.0,0.5327240824699402,298.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.95654296875,0.9990000128746032,1.0,0.5609840750694275,298.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.95654296875,0.9990000128746032,1.0,0.4143409430980682,298.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.95654296875,0.9990000128746032,1.0,0.5609840750694275,297.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.95654296875,0.9990000128746032,1.0,2.661067008972168,291.9565124511719,284.95001220703125,299.2951965332031,293.2431335449219,298.69451904296875,298.52081298828125,291.9564514160156,1.0,1.0,0.1257264167070388,0.1257264167070388,1.0,1.0,-5.687957763671875,0.392223060131073,5.295734882354736,-0.8845020532608032,1.0,0.6499999761581421,0.0,295.7104797363281,410.0,44440.00390625,0.0,13482.392578125,1.0,283.1499938964844,290.091552734375,296.24322509765625,299.1332092285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185237050056458,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.60107421875,0.0,149.58847045898438,1895.4371337890625,0.0,2641.89794921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097500,298.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9550170898437,0.9990000128746032,1.0,0.5327277779579163,298.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9550170898437,0.9990000128746032,1.0,0.5609880089759827,298.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9550170898437,0.9990000128746032,1.0,0.4143438339233398,298.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9550170898437,0.9990000128746032,1.0,0.5609880089759827,297.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9550170898437,0.9990000128746032,1.0,2.661085605621338,291.9549865722656,284.95001220703125,299.3063659667969,293.24053955078125,298.6974182128906,298.5213317871094,291.9549255371094,1.0,1.0,0.1269728243350982,0.1269728243350982,1.0,1.0,-5.6879987716674805,0.4063365161418915,5.281662464141846,-0.8702707886695862,1.0,0.6499999761581421,0.0,295.7320251464844,410.0,44437.16796875,0.0,13482.466796875,1.0,283.1499938964844,290.0910949707031,296.2407531738281,299.1305236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185634613037109,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.78271484375,0.0,149.58847045898438,1895.4371337890625,0.0,2642.26611328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097560,298.7991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9534912109375,0.9990000128746032,1.0,0.5327280759811401,298.6481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9534912109375,0.9990000128746032,1.0,0.5609883069992065,298.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9534912109375,0.9990000128746032,1.0,0.4143440425395965,298.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9534912109375,0.9990000128746032,1.0,0.5609883069992065,297.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9534912109375,0.9990000128746032,1.0,2.6610870361328125,291.9534606933594,284.95001220703125,299.3175048828125,293.2379455566406,298.7002868652344,298.5218505859375,291.9533996582031,1.0,1.0,0.1274587661027908,0.1274587661027908,1.0,1.0,-5.688002586364746,0.4123793840408325,5.275622844696045,-0.8640969395637512,1.0,0.6499999761581421,0.0,295.7472229003906,410.0,44434.27734375,0.0,13482.47265625,1.0,283.1499938964844,290.09063720703125,296.23828125,299.1278381347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186075687408447,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.958984375,0.0,149.58847045898438,1895.4371337890625,0.0,2642.674072265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097620,298.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9505615234375,0.9990000128746032,1.0,0.532731294631958,298.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9505615234375,0.9990000128746032,1.0,0.5609917044639587,298.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9505615234375,0.9990000128746032,1.0,0.4143465459346771,298.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9505615234375,0.9990000128746032,1.0,0.5609917044639587,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9505615234375,0.9990000128746032,1.0,2.6611030101776123,291.9505615234375,284.95001220703125,299.3396301269531,293.2327575683594,298.7060241699219,298.5228576660156,291.95050048828125,1.0,1.0,0.1284306645393371,0.1284306645393371,1.0,1.0,-5.688037395477295,0.4233736395835876,5.264663696289063,-0.8530301451683044,1.0,0.6499999761581421,0.0,295.762451171875,410.0,44428.99609375,0.0,13482.537109375,1.0,283.1499938964844,290.0898132324219,296.23321533203125,299.12237548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187152743339539,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.32177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2643.671142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097680,298.7955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9505615234375,0.9990000128746032,1.0,0.532731294631958,298.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9505615234375,0.9990000128746032,1.0,0.5609917044639587,298.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9505615234375,0.9990000128746032,1.0,0.4143465459346771,298.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9505615234375,0.9990000128746032,1.0,0.5609917044639587,297.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9505615234375,0.9990000128746032,1.0,2.6611030101776123,291.9505615234375,284.95001220703125,299.3396301269531,293.2327575683594,298.7060241699219,298.5228576660156,291.95050048828125,1.0,1.0,0.1284306645393371,0.1284306645393371,1.0,1.0,-5.688037395477295,0.4233736395835876,5.264663696289063,-0.8530301451683044,1.0,0.6499999761581421,0.0,295.762451171875,410.0,44428.99609375,0.0,13482.537109375,1.0,283.1499938964844,290.0898132324219,296.23321533203125,299.12237548828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187152743339539,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.32177734375,0.0,149.58847045898438,1895.4371337890625,0.0,2643.671142578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097740,298.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.94775390625,0.9990000128746032,1.0,0.5327381491661072,298.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.94775390625,0.9990000128746032,1.0,0.5609989762306213,298.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.94775390625,0.9990000128746032,1.0,0.4143519103527069,298.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.94775390625,0.9990000128746032,1.0,0.5609989762306213,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.94775390625,0.9990000128746032,1.0,2.661137580871582,291.94775390625,284.95001220703125,299.361572265625,293.2275390625,298.71173095703125,298.5238647460937,291.9476928710937,1.0,1.0,0.1294025480747223,0.1294025480747223,1.0,1.0,-5.688110828399658,0.434342473745346,5.253768444061279,-0.8422126173973083,1.0,0.6499999761581421,0.0,295.7608947753906,410.0,44424.13671875,0.0,13482.6748046875,1.0,283.1499938964844,290.0890197753906,296.22808837890625,299.1169128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188313841819763,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.7041015625,0.0,149.58847045898438,1895.4371337890625,0.0,2644.745849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097800,298.7919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.94775390625,0.9990000128746032,1.0,0.5327381491661072,298.6614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.94775390625,0.9990000128746032,1.0,0.5609989762306213,298.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.94775390625,0.9990000128746032,1.0,0.4143519103527069,298.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.94775390625,0.9990000128746032,1.0,0.5609989762306213,297.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.94775390625,0.9990000128746032,1.0,2.661137580871582,291.94775390625,284.95001220703125,299.361572265625,293.2275390625,298.71173095703125,298.5238647460937,291.9476928710937,1.0,1.0,0.1294025480747223,0.1294025480747223,1.0,1.0,-5.688110828399658,0.434342473745346,5.253768444061279,-0.8422126173973083,1.0,0.6499999761581421,0.0,295.7608947753906,410.0,44424.13671875,0.0,13482.6748046875,1.0,283.1499938964844,290.0890197753906,296.22808837890625,299.1169128417969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188313841819763,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.7041015625,0.0,149.58847045898438,1895.4371337890625,0.0,2644.745849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097860,298.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9450378417969,0.9990000128746032,1.0,0.5327526926994324,298.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9450378417969,0.9990000128746032,1.0,0.5610142350196838,298.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9450378417969,0.9990000128746032,1.0,0.4143632352352142,298.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9450378417969,0.9990000128746032,1.0,0.5610142350196838,297.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9450378417969,0.9990000128746032,1.0,2.661210060119629,291.9450378417969,284.95001220703125,299.3833312988281,293.22235107421875,298.71746826171875,298.5248718261719,291.9449768066406,1.0,1.0,0.1311390399932861,0.1311390399932861,1.0,1.0,-5.688264846801758,0.4535683691501617,5.234696388244629,-0.8234018087387085,1.0,0.6499999761581421,0.0,295.7468566894531,410.0,44419.7109375,0.0,13482.966796875,1.0,283.1499938964844,290.0883178710937,296.2229309082031,299.1114196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189513683319092,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.1123046875,0.0,149.58847045898438,1895.4371337890625,0.0,2645.857177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097920,298.78826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9450378417969,0.9990000128746032,1.0,0.5327526926994324,298.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9450378417969,0.9990000128746032,1.0,0.5610142350196838,298.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9450378417969,0.9990000128746032,1.0,0.4143632352352142,298.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9450378417969,0.9990000128746032,1.0,0.5610142350196838,297.8088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9450378417969,0.9990000128746032,1.0,2.661210060119629,291.9450378417969,284.95001220703125,299.3833312988281,293.22235107421875,298.71746826171875,298.5248718261719,291.9449768066406,1.0,1.0,0.1311390399932861,0.1311390399932861,1.0,1.0,-5.688264846801758,0.4535683691501617,5.234696388244629,-0.8234018087387085,1.0,0.6499999761581421,0.0,295.7468566894531,410.0,44419.7109375,0.0,13482.966796875,1.0,283.1499938964844,290.0883178710937,296.2229309082031,299.1114196777344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189513683319092,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.1123046875,0.0,149.58847045898438,1895.4371337890625,0.0,2645.857177734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18097980,298.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9424743652344,0.9990000128746032,1.0,0.5327692031860352,298.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9424743652344,0.9990000128746032,1.0,0.5610315799713135,298.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9424743652344,0.9990000128746032,1.0,0.4143760204315185,298.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9424743652344,0.9990000128746032,1.0,0.5610315799713135,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9424743652344,0.9990000128746032,1.0,2.661292314529419,291.9424743652344,284.95001220703125,299.4049072265625,293.2171630859375,298.72320556640625,298.52593994140625,291.9424133300781,1.0,1.0,0.1328755170106887,0.1328755170106887,1.0,1.0,-5.68843936920166,0.4728871583938598,5.215551853179932,-0.804614245891571,1.0,0.6499999761581421,0.0,295.7240295410156,410.0,44415.77734375,0.0,13483.296875,1.0,283.1499938964844,290.0876770019531,296.2177734375,299.1059265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819076418876648,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.55712890625,0.0,149.58847045898438,1895.4371337890625,0.0,2647.014892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18098040,298.7845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9424743652344,0.9990000128746032,1.0,0.5327692031860352,298.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9424743652344,0.9990000128746032,1.0,0.5610315799713135,298.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9424743652344,0.9990000128746032,1.0,0.4143760204315185,298.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9424743652344,0.9990000128746032,1.0,0.5610315799713135,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9424743652344,0.9990000128746032,1.0,2.661292314529419,291.9424743652344,284.95001220703125,299.4049072265625,293.2171630859375,298.72320556640625,298.52593994140625,291.9424133300781,1.0,1.0,0.1328755170106887,0.1328755170106887,1.0,1.0,-5.68843936920166,0.4728871583938598,5.215551853179932,-0.804614245891571,1.0,0.6499999761581421,0.0,295.7240295410156,410.0,44415.77734375,0.0,13483.296875,1.0,283.1499938964844,290.0876770019531,296.2177734375,299.1059265136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819076418876648,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.55712890625,0.0,149.58847045898438,1895.4371337890625,0.0,2647.014892578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18098100,298.7826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.94122314453125,0.9990000128746032,1.0,0.5327765941619873,298.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94122314453125,0.9990000128746032,1.0,0.5610394477844238,298.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94122314453125,0.9990000128746032,1.0,0.4143818318843841,298.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.94122314453125,0.9990000128746032,1.0,0.5610394477844238,297.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.94122314453125,0.9990000128746032,1.0,2.661329507827759,291.9411926269531,284.95001220703125,299.4156188964844,293.2145690917969,298.72607421875,298.5264892578125,291.9411315917969,1.0,1.0,0.1337437629699707,0.1337437629699707,1.0,1.0,-5.688518047332764,0.4824555516242981,5.206062316894531,-0.7952664494514465,1.0,0.6499999761581421,0.0,295.7158508300781,410.0,44413.86328125,0.0,13483.4453125,1.0,283.1499938964844,290.0873718261719,296.2151794433594,299.10321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819139301776886,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.7841796875,0.0,149.58847045898438,1895.4371337890625,0.0,2647.597412109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18098160,298.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9399719238281,0.9990000128746032,1.0,0.5327814817428589,298.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9399719238281,0.9990000128746032,1.0,0.5610445737838745,298.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9399719238281,0.9990000128746032,1.0,0.414385586977005,298.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9399719238281,0.9990000128746032,1.0,0.5610445737838745,297.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9399719238281,0.9990000128746032,1.0,2.661353826522827,291.93994140625,284.95001220703125,299.4263000488281,293.21197509765625,298.7289428710937,298.52703857421875,291.9398803710937,1.0,1.0,0.134362131357193,0.134362131357193,1.0,1.0,-5.68856954574585,0.489400714635849,5.199168682098389,-0.7884484529495239,1.0,0.6499999761581421,0.0,295.7123413085937,410.0,44411.95703125,0.0,13483.54296875,1.0,283.1499938964844,290.0870666503906,296.2126159667969,299.1004638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192027807235718,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.01318359375,0.0,149.58847045898438,1895.4371337890625,0.0,2648.185302734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18098220,298.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9374694824219,0.9990000128746032,1.0,0.5327779054641724,298.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9374694824219,0.9990000128746032,1.0,0.5610407590866089,298.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9374694824219,0.9990000128746032,1.0,0.4143828153610229,298.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9374694824219,0.9990000128746032,1.0,0.5610407590866089,297.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9374694824219,0.9990000128746032,1.0,2.6613359451293945,291.9374389648437,284.95001220703125,299.447509765625,293.2068176269531,298.7344665527344,298.52813720703125,291.9373779296875,1.0,1.0,0.1355988681316375,0.1355988681316375,1.0,1.0,-5.688534736633301,0.502794623374939,5.185739994049072,-0.7745190262794495,1.0,0.6499999761581421,0.0,295.7637634277344,410.0,44407.87109375,0.0,13483.470703125,1.0,283.1499938964844,290.08642578125,296.2074584960937,299.094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193298578262329,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.453125,0.0,149.58847045898438,1895.4371337890625,0.0,2649.362060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18098280,298.7768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9374694824219,0.9990000128746032,1.0,0.5327779054641724,298.6880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9374694824219,0.9990000128746032,1.0,0.5610407590866089,298.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9374694824219,0.9990000128746032,1.0,0.4143828153610229,298.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9374694824219,0.9990000128746032,1.0,0.5610407590866089,297.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9374694824219,0.9990000128746032,1.0,2.6613359451293945,291.9374389648437,284.95001220703125,299.447509765625,293.2068176269531,298.7344665527344,298.52813720703125,291.9373779296875,1.0,1.0,0.1355988681316375,0.1355988681316375,1.0,1.0,-5.688534736633301,0.502794623374939,5.185739994049072,-0.7745190262794495,1.0,0.6499999761581421,0.0,295.7637634277344,410.0,44407.87109375,0.0,13483.470703125,1.0,283.1499938964844,290.08642578125,296.2074584960937,299.094970703125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193298578262329,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.453125,0.0,149.58847045898438,1895.4371337890625,0.0,2649.362060546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18098340,298.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9349670410156,0.9990000128746032,1.0,0.5327715277671814,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9349670410156,0.9990000128746032,1.0,0.5610340237617493,298.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9349670410156,0.9990000128746032,1.0,0.4143778383731842,298.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9349670410156,0.9990000128746032,1.0,0.5610340237617493,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9349670410156,0.9990000128746032,1.0,2.661303997039795,291.9349670410156,284.95001220703125,299.468505859375,293.20166015625,298.7398681640625,298.5292053222656,291.9349060058594,1.0,1.0,0.1368356198072433,0.1368356198072433,1.0,1.0,-5.688469886779785,0.516007125377655,5.1724629402160645,-0.7606053948402405,1.0,0.6499999761581421,0.0,295.8273010253906,410.0,44403.78125,0.0,13483.3427734375,1.0,283.1499938964844,290.0857849121094,296.2023010253906,299.0895080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194557428359985,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.89208984375,0.0,149.58847045898438,1895.4371337890625,0.0,2650.52783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18098400,298.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9349670410156,0.9990000128746032,1.0,0.5327715277671814,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9349670410156,0.9990000128746032,1.0,0.5610340237617493,298.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9349670410156,0.9990000128746032,1.0,0.4143778383731842,298.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9349670410156,0.9990000128746032,1.0,0.5610340237617493,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9349670410156,0.9990000128746032,1.0,2.661303997039795,291.9349670410156,284.95001220703125,299.468505859375,293.20166015625,298.7398681640625,298.5292053222656,291.9349060058594,1.0,1.0,0.1368356198072433,0.1368356198072433,1.0,1.0,-5.688469886779785,0.516007125377655,5.1724629402160645,-0.7606053948402405,1.0,0.6499999761581421,0.0,295.8273010253906,410.0,44403.78125,0.0,13483.3427734375,1.0,283.1499938964844,290.0857849121094,296.2023010253906,299.0895080566406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194557428359985,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.89208984375,0.0,149.58847045898438,1895.4371337890625,0.0,2650.52783203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18098460,298.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325866699219,0.9990000128746032,1.0,0.5327703952789307,298.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325866699219,0.9990000128746032,1.0,0.5610328316688538,298.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325866699219,0.9990000128746032,1.0,0.4143769443035126,298.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325866699219,0.9990000128746032,1.0,0.5610328316688538,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325866699219,0.9990000128746032,1.0,2.6612982749938965,291.9325561523437,284.95001220703125,299.4893493652344,293.196533203125,298.7452392578125,298.5301208496094,291.9325256347656,1.0,1.0,0.1377902925014495,0.1377902925014495,1.0,1.0,-5.688459396362305,0.5261799097061157,5.162279605865479,-0.7501215934753418,1.0,0.6499999761581421,0.0,295.85906982421875,410.0,44399.9453125,0.0,13483.3203125,1.0,283.1499938964844,290.0851745605469,296.1971740722656,299.0840759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195809125900269,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.353515625,0.0,149.58847045898438,1895.4371337890625,0.0,2651.68701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
