time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098520,298.7689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325866699219,0.9990000128746032,1.0,0.5327703952789307,298.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325866699219,0.9990000128746032,1.0,0.5610328316688538,298.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325866699219,0.9990000128746032,1.0,0.4143769443035126,298.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325866699219,0.9990000128746032,1.0,0.5610328316688538,297.8087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9325866699219,0.9990000128746032,1.0,2.6612982749938965,291.9325561523437,284.95001220703125,299.4893493652344,293.196533203125,298.7452392578125,298.5301208496094,291.9325256347656,1.0,1.0,0.1377902925014495,0.1377902925014495,1.0,1.0,-5.688459396362305,0.5261799097061157,5.162279605865479,-0.7501215934753418,1.0,0.6499999761581421,0.0,295.85906982421875,410.0,44399.9453125,0.0,13483.3203125,1.0,283.1499938964844,290.0851745605469,296.1971740722656,299.0840759277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195809125900269,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.353515625,0.0,149.58847045898438,1895.4371337890625,0.0,2651.68701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18098580,298.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302978515625,0.9990000128746032,1.0,0.5327830910682678,298.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302978515625,0.9990000128746032,1.0,0.561046302318573,298.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302978515625,0.9990000128746032,1.0,0.4143868684768677,298.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302978515625,0.9990000128746032,1.0,0.561046302318573,297.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302978515625,0.9990000128746032,1.0,2.6613619327545166,291.9302978515625,284.95001220703125,299.510009765625,293.1914367675781,298.7505798339844,298.53094482421875,291.93023681640625,1.0,1.0,0.1387449651956558,0.1387449651956558,1.0,1.0,-5.68859338760376,0.5361688137054443,5.152424812316895,-0.7406655550003052,1.0,0.6499999761581421,0.0,295.8277282714844,410.0,44396.69921875,0.0,13483.5751953125,1.0,283.1499938964844,290.08465576171875,296.19207763671875,299.07867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197076320648193,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.8671875,0.0,149.58847045898438,1895.4371337890625,0.0,2652.861083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18098640,298.7647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302978515625,0.9990000128746032,1.0,0.5327830910682678,298.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302978515625,0.9990000128746032,1.0,0.561046302318573,298.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302978515625,0.9990000128746032,1.0,0.4143868684768677,298.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302978515625,0.9990000128746032,1.0,0.561046302318573,297.8086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9302978515625,0.9990000128746032,1.0,2.6613619327545166,291.9302978515625,284.95001220703125,299.510009765625,293.1914367675781,298.7505798339844,298.53094482421875,291.93023681640625,1.0,1.0,0.1387449651956558,0.1387449651956558,1.0,1.0,-5.68859338760376,0.5361688137054443,5.152424812316895,-0.7406655550003052,1.0,0.6499999761581421,0.0,295.8277282714844,410.0,44396.69921875,0.0,13483.5751953125,1.0,283.1499938964844,290.08465576171875,296.19207763671875,299.07867431640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197076320648193,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.8671875,0.0,149.58847045898438,1895.4371337890625,0.0,2652.861083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18098700,298.7626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.92919921875,0.9990000128746032,1.0,0.53279048204422,298.7110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92919921875,0.9990000128746032,1.0,0.5610540509223938,298.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92919921875,0.9990000128746032,1.0,0.4143926203250885,298.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.92919921875,0.9990000128746032,1.0,0.5610540509223938,297.80865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92919921875,0.9990000128746032,1.0,2.6613988876342773,291.9291687011719,284.95001220703125,299.520263671875,293.1889038085937,298.75323486328125,298.5313415527344,291.9291381835937,1.0,1.0,0.1392223089933395,0.1392223089933395,1.0,1.0,-5.688671112060547,0.5411171913146973,5.14755392074585,-0.7360454797744751,1.0,0.6499999761581421,0.0,295.807373046875,410.0,44395.1171875,0.0,13483.7236328125,1.0,283.1499938964844,290.0844116210937,296.1895446777344,299.0760192871094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197709321975708,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7097.130859375,0.0,149.58847045898438,1895.4371337890625,0.0,2653.447265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18098760,298.760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9280700683594,0.9990000128746032,1.0,0.5327956080436707,298.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9280700683594,0.9990000128746032,1.0,0.5610594153404236,298.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9280700683594,0.9990000128746032,1.0,0.414396584033966,298.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9280700683594,0.9990000128746032,1.0,0.5610594153404236,297.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9280700683594,0.9990000128746032,1.0,2.661424398422241,291.9280700683594,284.95001220703125,299.53045654296875,293.1863708496094,298.7557983398437,298.5316467285156,291.9280090332031,1.0,1.0,0.1397533416748047,0.1397533416748047,1.0,1.0,-5.688724994659424,0.5465416312217712,5.142183780670166,-0.7308032512664795,1.0,0.6499999761581421,0.0,295.7983093261719,410.0,44393.41796875,0.0,13483.826171875,1.0,283.1499938964844,290.0841369628906,296.18701171875,299.0733337402344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819834291934967,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.39013671875,0.0,149.58847045898438,1895.4371337890625,0.0,2654.0341796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18098820,298.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9258117675781,0.9990000128746032,1.0,0.5328026413917542,298.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9258117675781,0.9990000128746032,1.0,0.5610668659210205,298.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9258117675781,0.9990000128746032,1.0,0.4144020676612854,298.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9258117675781,0.9990000128746032,1.0,0.5610668659210205,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9258117675781,0.9990000128746032,1.0,2.661459684371948,291.9258117675781,284.95001220703125,299.5507507324219,293.18133544921875,298.7608337402344,298.5322265625,291.9257507324219,1.0,1.0,0.1408153921365738,0.1408153921365738,1.0,1.0,-5.68880033493042,0.5573166608810425,5.131483554840088,-0.7202000021934509,1.0,0.6499999761581421,0.0,295.79443359375,410.0,44389.875,0.0,13483.9677734375,1.0,283.1499938964844,290.0835876464844,296.1819763183594,299.0680236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199595212936401,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.900390625,0.0,149.58847045898438,1895.4371337890625,0.0,2655.194091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18098880,298.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9258117675781,0.9990000128746032,1.0,0.5328026413917542,298.7207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9258117675781,0.9990000128746032,1.0,0.5610668659210205,298.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9258117675781,0.9990000128746032,1.0,0.4144020676612854,298.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9258117675781,0.9990000128746032,1.0,0.5610668659210205,297.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9258117675781,0.9990000128746032,1.0,2.661459684371948,291.9258117675781,284.95001220703125,299.5507507324219,293.18133544921875,298.7608337402344,298.5322265625,291.9257507324219,1.0,1.0,0.1408153921365738,0.1408153921365738,1.0,1.0,-5.68880033493042,0.5573166608810425,5.131483554840088,-0.7202000021934509,1.0,0.6499999761581421,0.0,295.79443359375,410.0,44389.875,0.0,13483.9677734375,1.0,283.1499938964844,290.0835876464844,296.1819763183594,299.0680236816406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199595212936401,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.900390625,0.0,149.58847045898438,1895.4371337890625,0.0,2655.194091796875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18098940,298.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.9990000128746032,1.0,0.5328004360198975,298.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.9990000128746032,1.0,0.5610644817352295,298.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.9990000128746032,1.0,0.4144003391265869,298.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.9990000128746032,1.0,0.5610644817352295,297.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.9990000128746032,1.0,2.6614484786987305,291.92352294921875,284.95001220703125,299.5708312988281,293.17633056640625,298.7656555175781,298.5327453613281,291.9234924316406,1.0,1.0,0.1418774425983429,0.1418774425983429,1.0,1.0,-5.688778400421143,0.567887008190155,5.120891571044922,-0.7092450261116028,1.0,0.6499999761581421,0.0,295.83184814453125,410.0,44386.0390625,0.0,13483.921875,1.0,283.1499938964844,290.0829772949219,296.1769714355469,299.0627136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200820684432983,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.39697265625,0.0,149.58847045898438,1895.4371337890625,0.0,2656.329345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099000,298.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.9990000128746032,1.0,0.5328004360198975,298.7271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.9990000128746032,1.0,0.5610644817352295,298.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.9990000128746032,1.0,0.4144003391265869,298.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.9990000128746032,1.0,0.5610644817352295,297.8085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9235534667969,0.9990000128746032,1.0,2.6614484786987305,291.92352294921875,284.95001220703125,299.5708312988281,293.17633056640625,298.7656555175781,298.5327453613281,291.9234924316406,1.0,1.0,0.1418774425983429,0.1418774425983429,1.0,1.0,-5.688778400421143,0.567887008190155,5.120891571044922,-0.7092450261116028,1.0,0.6499999761581421,0.0,295.83184814453125,410.0,44386.0390625,0.0,13483.921875,1.0,283.1499938964844,290.0829772949219,296.1769714355469,299.0627136230469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200820684432983,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.39697265625,0.0,149.58847045898438,1895.4371337890625,0.0,2656.329345703125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099060,298.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9213562011719,0.9990000128746032,1.0,0.5327921509742737,298.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9213562011719,0.9990000128746032,1.0,0.5610557794570923,298.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9213562011719,0.9990000128746032,1.0,0.4143939018249511,298.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9213562011719,0.9990000128746032,1.0,0.5610557794570923,297.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9213562011719,0.9990000128746032,1.0,2.661407232284546,291.9213256835937,284.95001220703125,299.5907287597656,293.17138671875,298.7705383300781,298.533447265625,291.9212951660156,1.0,1.0,0.1428121924400329,0.1428121924400329,1.0,1.0,-5.688694000244141,0.5770540237426758,5.111639976501465,-0.6993628740310669,1.0,0.6499999761581421,0.0,295.8927001953125,410.0,44382.4296875,0.0,13483.7568359375,1.0,283.1499938964844,290.0824279785156,296.1719970703125,299.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820202648639679,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.91845703125,0.0,149.58847045898438,1895.4371337890625,0.0,2657.446533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099120,298.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9213562011719,0.9990000128746032,1.0,0.5327921509742737,298.7334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9213562011719,0.9990000128746032,1.0,0.5610557794570923,298.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9213562011719,0.9990000128746032,1.0,0.4143939018249511,298.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9213562011719,0.9990000128746032,1.0,0.5610557794570923,297.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9213562011719,0.9990000128746032,1.0,2.661407232284546,291.9213256835937,284.95001220703125,299.5907287597656,293.17138671875,298.7705383300781,298.533447265625,291.9212951660156,1.0,1.0,0.1428121924400329,0.1428121924400329,1.0,1.0,-5.688694000244141,0.5770540237426758,5.111639976501465,-0.6993628740310669,1.0,0.6499999761581421,0.0,295.8927001953125,410.0,44382.4296875,0.0,13483.7568359375,1.0,283.1499938964844,290.0824279785156,296.1719970703125,299.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820202648639679,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.91845703125,0.0,149.58847045898438,1895.4371337890625,0.0,2657.446533203125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099180,298.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.91925048828125,0.9990000128746032,1.0,0.5327917337417603,298.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.91925048828125,0.9990000128746032,1.0,0.5610553026199341,298.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.91925048828125,0.9990000128746032,1.0,0.4143935441970825,298.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.91925048828125,0.9990000128746032,1.0,0.5610553026199341,297.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.91925048828125,0.9990000128746032,1.0,2.661404848098755,291.91925048828125,284.95001220703125,299.6104736328125,293.16650390625,298.77545166015625,298.5341491699219,291.9192199707031,1.0,1.0,0.1437469273805618,0.1437469273805618,1.0,1.0,-5.688690185546875,0.586045503616333,5.102644920349121,-0.6901323795318604,1.0,0.6499999761581421,0.0,295.9178771972656,410.0,44379.34765625,0.0,13483.7470703125,1.0,283.1499938964844,290.0819091796875,296.1671142578125,299.0522766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203234672546387,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.49169921875,0.0,149.58847045898438,1895.4371337890625,0.0,2658.566162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099240,298.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.91925048828125,0.9990000128746032,1.0,0.5327917337417603,298.73974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.91925048828125,0.9990000128746032,1.0,0.5610553026199341,298.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.91925048828125,0.9990000128746032,1.0,0.4143935441970825,298.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.91925048828125,0.9990000128746032,1.0,0.5610553026199341,297.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.91925048828125,0.9990000128746032,1.0,2.661404848098755,291.91925048828125,284.95001220703125,299.6104736328125,293.16650390625,298.77545166015625,298.5341491699219,291.9192199707031,1.0,1.0,0.1437469273805618,0.1437469273805618,1.0,1.0,-5.688690185546875,0.586045503616333,5.102644920349121,-0.6901323795318604,1.0,0.6499999761581421,0.0,295.9178771972656,410.0,44379.34765625,0.0,13483.7470703125,1.0,283.1499938964844,290.0819091796875,296.1671142578125,299.0522766113281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203234672546387,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.49169921875,0.0,149.58847045898438,1895.4371337890625,0.0,2658.566162109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099300,298.7406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9182434082031,0.9990000128746032,1.0,0.5327960848808289,298.7428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9182434082031,0.9990000128746032,1.0,0.5610599517822266,298.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9182434082031,0.9990000128746032,1.0,0.4143969714641571,298.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9182434082031,0.9990000128746032,1.0,0.5610599517822266,297.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9182434082031,0.9990000128746032,1.0,2.661426782608032,291.9182434082031,284.95001220703125,299.6202697753906,293.1640625,298.7779235839844,298.5344543457031,291.918212890625,1.0,1.0,0.1442143023014068,0.1442143023014068,1.0,1.0,-5.688736438751221,0.5904929041862488,5.098243713378906,-0.685845673084259,1.0,0.6499999761581421,0.0,295.9095153808594,410.0,44377.97265625,0.0,13483.8359375,1.0,283.1499938964844,290.0816955566406,296.1646728515625,299.0497131347656,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203833103179932,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.7939453125,0.0,149.58847045898438,1895.4371337890625,0.0,2659.120849609375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099360,298.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172668457031,0.9990000128746032,1.0,0.5328025817871094,298.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172668457031,0.9990000128746032,1.0,0.5610668063163757,298.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172668457031,0.9990000128746032,1.0,0.4144020080566406,298.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172668457031,0.9990000128746032,1.0,0.5610668063163757,297.8083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9172668457031,0.9990000128746032,1.0,2.66145920753479,291.9172668457031,284.95001220703125,299.6300048828125,293.1616516113281,298.7803955078125,298.53472900390625,291.9172058105469,1.0,1.0,0.1446746438741684,0.1446746438741684,1.0,1.0,-5.688804626464844,0.5948415994644165,5.093963146209717,-0.6817869544029236,1.0,0.6499999761581421,0.0,295.89141845703125,410.0,44376.69921875,0.0,13483.9658203125,1.0,283.1499938964844,290.0814819335937,296.1622619628906,299.04718017578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204442262649536,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.111328125,0.0,149.58847045898438,1895.4371337890625,0.0,2659.685546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099420,298.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.91534423828125,0.9990000128746032,1.0,0.5328114628791809,298.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91534423828125,0.9990000128746032,1.0,0.5610761642456055,298.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.91534423828125,0.9990000128746032,1.0,0.4144089221954345,298.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.91534423828125,0.9990000128746032,1.0,0.5610761642456055,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91534423828125,0.9990000128746032,1.0,2.661503553390503,291.9153137207031,284.95001220703125,299.6493530273437,293.1568603515625,298.78521728515625,298.5353088378906,291.915283203125,1.0,1.0,0.1455953568220138,0.1455953568220138,1.0,1.0,-5.68889856338501,0.6034021377563477,5.085496425628662,-0.6735647916793823,1.0,0.6499999761581421,0.0,295.87310791015625,410.0,44374.1171875,0.0,13484.1435546875,1.0,283.1499938964844,290.0810852050781,296.1575012207031,299.04217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205663561820984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.75732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2660.817138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099480,298.7340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.91534423828125,0.9990000128746032,1.0,0.5328114628791809,298.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.91534423828125,0.9990000128746032,1.0,0.5610761642456055,298.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.91534423828125,0.9990000128746032,1.0,0.4144089221954345,298.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.91534423828125,0.9990000128746032,1.0,0.5610761642456055,297.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91534423828125,0.9990000128746032,1.0,2.661503553390503,291.9153137207031,284.95001220703125,299.6493530273437,293.1568603515625,298.78521728515625,298.5353088378906,291.915283203125,1.0,1.0,0.1455953568220138,0.1455953568220138,1.0,1.0,-5.68889856338501,0.6034021377563477,5.085496425628662,-0.6735647916793823,1.0,0.6499999761581421,0.0,295.87310791015625,410.0,44374.1171875,0.0,13484.1435546875,1.0,283.1499938964844,290.0810852050781,296.1575012207031,299.04217529296875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205663561820984,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.75732421875,0.0,149.58847045898438,1895.4371337890625,0.0,2660.817138671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099540,298.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.91339111328125,0.9990000128746032,1.0,0.5328168869018555,298.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91339111328125,0.9990000128746032,1.0,0.5610818862915039,298.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.91339111328125,0.9990000128746032,1.0,0.4144131541252136,298.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.91339111328125,0.9990000128746032,1.0,0.5610818862915039,297.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91339111328125,0.9990000128746032,1.0,2.6615307331085205,291.91339111328125,284.95001220703125,299.66851806640625,293.1521301269531,298.7899475097656,298.53582763671875,291.9133605957031,1.0,1.0,0.1465160697698593,0.1465160697698593,1.0,1.0,-5.688956260681152,0.6117839217185974,5.07717227935791,-0.6653144955635071,1.0,0.6499999761581421,0.0,295.8700866699219,410.0,44371.4453125,0.0,13484.2529296875,1.0,283.1499938964844,290.0806579589844,296.1527404785156,299.03717041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206850290298462,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.4052734375,0.0,149.58847045898438,1895.4371337890625,0.0,2661.916748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099600,298.7296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.91339111328125,0.9990000128746032,1.0,0.5328168869018555,298.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91339111328125,0.9990000128746032,1.0,0.5610818862915039,298.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.91339111328125,0.9990000128746032,1.0,0.4144131541252136,298.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.91339111328125,0.9990000128746032,1.0,0.5610818862915039,297.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.91339111328125,0.9990000128746032,1.0,2.6615307331085205,291.91339111328125,284.95001220703125,299.66851806640625,293.1521301269531,298.7899475097656,298.53582763671875,291.9133605957031,1.0,1.0,0.1465160697698593,0.1465160697698593,1.0,1.0,-5.688956260681152,0.6117839217185974,5.07717227935791,-0.6653144955635071,1.0,0.6499999761581421,0.0,295.8700866699219,410.0,44371.4453125,0.0,13484.2529296875,1.0,283.1499938964844,290.0806579589844,296.1527404785156,299.03717041015625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206850290298462,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.4052734375,0.0,149.58847045898438,1895.4371337890625,0.0,2661.916748046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099660,298.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,1.0,0.5328132510185242,298.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,1.0,0.5610780119895935,298.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,1.0,0.4144102931022644,298.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,1.0,0.5610780119895935,297.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,1.0,2.6615123748779297,291.9114685058594,284.95001220703125,299.6875,293.1474914550781,298.79461669921875,298.53643798828125,291.91143798828125,1.0,1.0,0.1475170254707336,0.1475170254707336,1.0,1.0,-5.688919544219971,0.6206512451171875,5.068268299102783,-0.6560192704200745,1.0,0.6499999761581421,0.0,295.9090881347656,410.0,44368.6875,0.0,13484.1787109375,1.0,283.1499938964844,290.0802307128906,296.1480712890625,299.0322570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820801317691803,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.0625,0.0,149.58847045898438,1895.4371337890625,0.0,2662.99462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099720,298.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,1.0,0.5328132510185242,298.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,1.0,0.5610780119895935,298.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,1.0,0.4144102931022644,298.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,1.0,0.5610780119895935,297.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9114990234375,0.9990000128746032,1.0,2.6615123748779297,291.9114685058594,284.95001220703125,299.6875,293.1474914550781,298.79461669921875,298.53643798828125,291.91143798828125,1.0,1.0,0.1475170254707336,0.1475170254707336,1.0,1.0,-5.688919544219971,0.6206512451171875,5.068268299102783,-0.6560192704200745,1.0,0.6499999761581421,0.0,295.9090881347656,410.0,44368.6875,0.0,13484.1787109375,1.0,283.1499938964844,290.0802307128906,296.1480712890625,299.0322570800781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820801317691803,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.0625,0.0,149.58847045898438,1895.4371337890625,0.0,2662.99462890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099780,298.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096374511719,0.9990000128746032,1.0,0.5328087210655212,298.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096374511719,0.9990000128746032,1.0,0.5610732436180115,298.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096374511719,0.9990000128746032,1.0,0.4144067764282226,298.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096374511719,0.9990000128746032,1.0,0.5610732436180115,297.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096374511719,0.9990000128746032,1.0,2.661489725112915,291.9096374511719,284.95001220703125,299.706298828125,293.1429138183594,298.7992553710937,298.5371398925781,291.9095764160156,1.0,1.0,0.1485179662704467,0.1485179662704467,1.0,1.0,-5.688873291015625,0.6293280720710754,5.059545516967773,-0.6468650102615356,1.0,0.6499999761581421,0.0,295.9516296386719,410.0,44366.13671875,0.0,13484.087890625,1.0,283.1499938964844,290.079833984375,296.1434631347656,299.02740478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209153413772583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.75,0.0,149.58847045898438,1895.4371337890625,0.0,2664.051513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099840,298.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096374511719,0.9990000128746032,1.0,0.5328087210655212,298.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096374511719,0.9990000128746032,1.0,0.5610732436180115,298.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096374511719,0.9990000128746032,1.0,0.4144067764282226,298.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096374511719,0.9990000128746032,1.0,0.5610732436180115,297.8080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9096374511719,0.9990000128746032,1.0,2.661489725112915,291.9096374511719,284.95001220703125,299.706298828125,293.1429138183594,298.7992553710937,298.5371398925781,291.9095764160156,1.0,1.0,0.1485179662704467,0.1485179662704467,1.0,1.0,-5.688873291015625,0.6293280720710754,5.059545516967773,-0.6468650102615356,1.0,0.6499999761581421,0.0,295.9516296386719,410.0,44366.13671875,0.0,13484.087890625,1.0,283.1499938964844,290.079833984375,296.1434631347656,299.02740478515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209153413772583,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.75,0.0,149.58847045898438,1895.4371337890625,0.0,2664.051513671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099900,298.718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.90875244140625,0.9990000128746032,1.0,0.5328086018562317,298.7731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.90875244140625,0.9990000128746032,1.0,0.5610731244087219,298.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.90875244140625,0.9990000128746032,1.0,0.4144067168235779,298.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.90875244140625,0.9990000128746032,1.0,0.5610731244087219,297.8080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.90875244140625,0.9990000128746032,1.0,2.661489486694336,291.90875244140625,284.95001220703125,299.71563720703125,293.140625,298.8016052246094,298.5375061035156,291.9087219238281,1.0,1.0,0.1490184366703033,0.1490184366703033,1.0,1.0,-5.688873291015625,0.6335914134979248,5.055282115936279,-0.6424990892410278,1.0,0.6499999761581421,0.0,295.9626770019531,410.0,44365.09375,0.0,13484.0859375,1.0,283.1499938964844,290.07965087890625,296.1412048339844,299.0250549316406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209735751152039,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.12255859375,0.0,149.58847045898438,1895.4371337890625,0.0,2664.591064453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18099960,298.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9078674316406,0.9990000128746032,1.0,0.5328078269958496,298.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9078674316406,0.9990000128746032,1.0,0.5610722899436951,298.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9078674316406,0.9990000128746032,1.0,0.4144060611724853,298.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9078674316406,0.9990000128746032,1.0,0.5610722899436951,297.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9078674316406,0.9990000128746032,1.0,2.661485433578491,291.9078674316406,284.95001220703125,299.72491455078125,293.1383972167969,298.803955078125,298.5378723144531,291.9078369140625,1.0,1.0,0.1493133306503296,0.1493133306503296,1.0,1.0,-5.688865184783936,0.6361830830574036,5.052681922912598,-0.6397964358329773,1.0,0.6499999761581421,0.0,295.9730224609375,410.0,44364.01953125,0.0,13484.0703125,1.0,283.1499938964844,290.0794677734375,296.13897705078125,299.0226745605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210294842720032,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.49169921875,0.0,149.58847045898438,1895.4371337890625,0.0,2665.109619140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18100020,298.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9062194824219,0.9990000128746032,1.0,0.5328118205070496,298.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9062194824219,0.9990000128746032,1.0,0.5610765218734741,298.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9062194824219,0.9990000128746032,1.0,0.414409190416336,298.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9062194824219,0.9990000128746032,1.0,0.5610765218734741,297.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9062194824219,0.9990000128746032,1.0,2.6615052223205566,291.9062194824219,284.95001220703125,299.74334716796875,293.13397216796875,298.8087158203125,298.53863525390625,291.9061889648437,1.0,1.0,0.1499030888080597,0.1499030888080597,1.0,1.0,-5.688907146453857,0.6411104202270508,5.047796726226807,-0.634996235370636,1.0,0.6499999761581421,0.0,295.9674377441406,410.0,44362.34765625,0.0,13484.150390625,1.0,283.1499938964844,290.0791931152344,296.1345520019531,299.01806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211439847946167,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.28857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2666.1708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18100080,298.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9062194824219,0.9990000128746032,1.0,0.5328118205070496,298.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9062194824219,0.9990000128746032,1.0,0.5610765218734741,298.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9062194824219,0.9990000128746032,1.0,0.414409190416336,298.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9062194824219,0.9990000128746032,1.0,0.5610765218734741,297.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9062194824219,0.9990000128746032,1.0,2.6615052223205566,291.9062194824219,284.95001220703125,299.74334716796875,293.13397216796875,298.8087158203125,298.53863525390625,291.9061889648437,1.0,1.0,0.1499030888080597,0.1499030888080597,1.0,1.0,-5.688907146453857,0.6411104202270508,5.047796726226807,-0.634996235370636,1.0,0.6499999761581421,0.0,295.9674377441406,410.0,44362.34765625,0.0,13484.150390625,1.0,283.1499938964844,290.0791931152344,296.1345520019531,299.01806640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211439847946167,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.28857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2666.1708984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18100140,298.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9046325683594,0.9990000128746032,1.0,0.5328179597854614,298.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9046325683594,0.9990000128746032,1.0,0.5610830187797546,298.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9046325683594,0.9990000128746032,1.0,0.4144139885902405,298.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9046325683594,0.9990000128746032,1.0,0.5610830187797546,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9046325683594,0.9990000128746032,1.0,2.66153621673584,291.9046325683594,284.95001220703125,299.7615661621094,293.1296081542969,298.8135070800781,298.5394897460937,291.90460205078125,1.0,1.0,0.150492861866951,0.150492861866951,1.0,1.0,-5.688972473144531,0.6459624767303467,5.0430097579956055,-0.6304048299789429,1.0,0.6499999761581421,0.0,295.95184326171875,410.0,44360.97265625,0.0,13484.2744140625,1.0,283.1499938964844,290.0789794921875,296.13018798828125,299.0135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212576508522034,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.12890625,0.0,149.58847045898438,1895.4371337890625,0.0,2667.224365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18100200,298.7089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9046325683594,0.9990000128746032,1.0,0.5328179597854614,298.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9046325683594,0.9990000128746032,1.0,0.5610830187797546,298.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9046325683594,0.9990000128746032,1.0,0.4144139885902405,298.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9046325683594,0.9990000128746032,1.0,0.5610830187797546,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9046325683594,0.9990000128746032,1.0,2.66153621673584,291.9046325683594,284.95001220703125,299.7615661621094,293.1296081542969,298.8135070800781,298.5394897460937,291.90460205078125,1.0,1.0,0.150492861866951,0.150492861866951,1.0,1.0,-5.688972473144531,0.6459624767303467,5.0430097579956055,-0.6304048299789429,1.0,0.6499999761581421,0.0,295.95184326171875,410.0,44360.97265625,0.0,13484.2744140625,1.0,283.1499938964844,290.0789794921875,296.13018798828125,299.0135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212576508522034,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.12890625,0.0,149.58847045898438,1895.4371337890625,0.0,2667.224365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18100260,298.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9031066894531,0.9990000128746032,1.0,0.5328243374824524,298.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9031066894531,0.9990000128746032,1.0,0.5610896944999695,298.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9031066894531,0.9990000128746032,1.0,0.4144189357757568,298.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9031066894531,0.9990000128746032,1.0,0.5610896944999695,297.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9031066894531,0.9990000128746032,1.0,2.6615679264068604,291.9031066894531,284.95001220703125,299.7796325683594,293.1253662109375,298.8182678222656,298.54034423828125,291.903076171875,1.0,1.0,0.1513934880495071,0.1513934880495071,1.0,1.0,-5.68903923034668,0.6531316637992859,5.035907745361328,-0.6234531402587891,1.0,0.6499999761581421,0.0,295.9412841796875,410.0,44359.78125,0.0,13484.4013671875,1.0,283.1499938964844,290.07879638671875,296.1259460449219,299.0091247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213691115379333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.0029296875,0.0,149.58847045898438,1895.4371337890625,0.0,2668.257568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18100320,298.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9031066894531,0.9990000128746032,1.0,0.5328243374824524,298.79351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9031066894531,0.9990000128746032,1.0,0.5610896944999695,298.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.9031066894531,0.9990000128746032,1.0,0.4144189357757568,298.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.9031066894531,0.9990000128746032,1.0,0.5610896944999695,297.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9031066894531,0.9990000128746032,1.0,2.6615679264068604,291.9031066894531,284.95001220703125,299.7796325683594,293.1253662109375,298.8182678222656,298.54034423828125,291.903076171875,1.0,1.0,0.1513934880495071,0.1513934880495071,1.0,1.0,-5.68903923034668,0.6531316637992859,5.035907745361328,-0.6234531402587891,1.0,0.6499999761581421,0.0,295.9412841796875,410.0,44359.78125,0.0,13484.4013671875,1.0,283.1499938964844,290.07879638671875,296.1259460449219,299.0091247558594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213691115379333,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.0029296875,0.0,149.58847045898438,1895.4371337890625,0.0,2668.257568359375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18100380,298.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9016418457031,0.9990000128746032,1.0,0.5328285694122314,298.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9016418457031,0.9990000128746032,1.0,0.5610941648483276,298.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9016418457031,0.9990000128746032,1.0,0.4144222140312195,298.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9016418457031,0.9990000128746032,1.0,0.5610941648483276,297.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9016418457031,0.9990000128746032,1.0,2.6615891456604004,291.9016418457031,284.95001220703125,299.7974853515625,293.1212158203125,298.8230285644531,298.5412902832031,291.901611328125,1.0,1.0,0.1522941291332245,0.1522941291332245,1.0,1.0,-5.689084529876709,0.6601876020431519,5.028896808624268,-0.6164904832839966,1.0,0.6499999761581421,0.0,295.9398498535156,410.0,44358.73046875,0.0,13484.486328125,1.0,283.1499938964844,290.07861328125,296.12176513671875,299.0048217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214797377586365,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.91259765625,0.0,149.58847045898438,1895.4371337890625,0.0,2669.28369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18100440,298.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9016418457031,0.9990000128746032,1.0,0.5328285694122314,298.7992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9016418457031,0.9990000128746032,1.0,0.5610941648483276,298.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9016418457031,0.9990000128746032,1.0,0.4144222140312195,298.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9016418457031,0.9990000128746032,1.0,0.5610941648483276,297.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9016418457031,0.9990000128746032,1.0,2.6615891456604004,291.9016418457031,284.95001220703125,299.7974853515625,293.1212158203125,298.8230285644531,298.5412902832031,291.901611328125,1.0,1.0,0.1522941291332245,0.1522941291332245,1.0,1.0,-5.689084529876709,0.6601876020431519,5.028896808624268,-0.6164904832839966,1.0,0.6499999761581421,0.0,295.9398498535156,410.0,44358.73046875,0.0,13484.486328125,1.0,283.1499938964844,290.07861328125,296.12176513671875,299.0048217773437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214797377586365,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.91259765625,0.0,149.58847045898438,1895.4371337890625,0.0,2669.28369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
