time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100500,298.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9009094238281,0.9990000128746032,1.0,0.5328302383422852,298.8021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9009094238281,0.9990000128746032,1.0,0.5610958933830261,298.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9009094238281,0.9990000128746032,1.0,0.4144235253334045,298.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9009094238281,0.9990000128746032,1.0,0.5610958933830261,297.8078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9009094238281,0.9990000128746032,1.0,2.661597490310669,291.9009094238281,284.95001220703125,299.8063659667969,293.1191711425781,298.82537841796875,298.541748046875,291.90087890625,1.0,1.0,0.1527444422245025,0.1527444422245025,1.0,1.0,-5.6891021728515625,0.6636427640914917,5.02545976638794,-0.6130564212799072,1.0,0.6499999761581421,0.0,295.9410095214844,410.0,44358.23828125,0.0,13484.51953125,1.0,283.1499938964844,290.0785217285156,296.1197204589844,299.002685546875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215334415435791,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.3759765625,0.0,149.58847045898438,1895.4371337890625,0.0,2669.78125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18100560,298.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.90020751953125,0.9990000128746032,1.0,0.5328311920166016,298.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90020751953125,0.9990000128746032,1.0,0.5610969066619873,298.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.90020751953125,0.9990000128746032,1.0,0.4144242703914642,298.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.90020751953125,0.9990000128746032,1.0,0.5610969066619873,297.80792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.90020751953125,0.9990000128746032,1.0,2.661602258682251,291.90020751953125,284.95001220703125,299.815185546875,293.1171569824219,298.8277282714844,298.542236328125,291.9001770019531,1.0,1.0,0.1530701667070388,0.1530701667070388,1.0,1.0,-5.689112663269043,0.6661680936813354,5.022944450378418,-0.6105305552482605,1.0,0.6499999761581421,0.0,295.9430236816406,410.0,44357.76171875,0.0,13484.5390625,1.0,283.1499938964844,290.0784606933594,296.1177062988281,299.0006103515625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215869665145874,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.84912109375,0.0,149.58847045898438,1895.4371337890625,0.0,2670.277587890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18100620,298.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988647460937,0.9990000128746032,1.0,0.5328324437141418,298.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988647460937,0.9990000128746032,1.0,0.5610982179641724,298.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988647460937,0.9990000128746032,1.0,0.4144252240657806,298.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988647460937,0.9990000128746032,1.0,0.5610982179641724,297.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988647460937,0.9990000128746032,1.0,2.661608457565308,291.8988342285156,284.95001220703125,299.8326721191406,293.1131896972656,298.8323974609375,298.543212890625,291.8988037109375,1.0,1.0,0.1537216305732727,0.1537216305732727,1.0,1.0,-5.689126491546631,0.6710285544395447,5.018097877502441,-0.6056328415870667,1.0,0.6499999761581421,0.0,295.9495849609375,410.0,44357.02734375,0.0,13484.5634765625,1.0,283.1499938964844,290.0783386230469,296.11376953125,298.9965515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216964602470398,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.8408203125,0.0,149.58847045898438,1895.4371337890625,0.0,2671.293212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18100680,298.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988647460937,0.9990000128746032,1.0,0.5328324437141418,298.8106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988647460937,0.9990000128746032,1.0,0.5610982179641724,298.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988647460937,0.9990000128746032,1.0,0.4144252240657806,298.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988647460937,0.9990000128746032,1.0,0.5610982179641724,297.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8988647460937,0.9990000128746032,1.0,2.661608457565308,291.8988342285156,284.95001220703125,299.8326721191406,293.1131896972656,298.8323974609375,298.543212890625,291.8988037109375,1.0,1.0,0.1537216305732727,0.1537216305732727,1.0,1.0,-5.689126491546631,0.6710285544395447,5.018097877502441,-0.6056328415870667,1.0,0.6499999761581421,0.0,295.9495849609375,410.0,44357.02734375,0.0,13484.5634765625,1.0,283.1499938964844,290.0783386230469,296.11376953125,298.9965515136719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216964602470398,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.8408203125,0.0,149.58847045898438,1895.4371337890625,0.0,2671.293212890625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18100740,298.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.89752197265625,0.9990000128746032,1.0,0.5328333377838135,298.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.89752197265625,0.9990000128746032,1.0,0.561099112033844,298.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.89752197265625,0.9990000128746032,1.0,0.4144259095191955,298.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.89752197265625,0.9990000128746032,1.0,0.561099112033844,297.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.89752197265625,0.9990000128746032,1.0,2.6616127490997314,291.89752197265625,284.95001220703125,299.8500061035156,293.1093444824219,298.8370666503906,298.54425048828125,291.8974914550781,1.0,1.0,0.1543730944395065,0.1543730944395065,1.0,1.0,-5.689136028289795,0.6757816672325134,5.013354301452637,-0.6008227467536926,1.0,0.6499999761581421,0.0,295.9575500488281,410.0,44356.41796875,0.0,13484.5810546875,1.0,283.1499938964844,290.0782165527344,296.10992431640625,298.9925842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218011856079102,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.85888671875,0.0,149.58847045898438,1895.4371337890625,0.0,2672.26416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18100800,298.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.89752197265625,0.9990000128746032,1.0,0.5328333377838135,298.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.89752197265625,0.9990000128746032,1.0,0.561099112033844,298.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.89752197265625,0.9990000128746032,1.0,0.4144259095191955,298.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.89752197265625,0.9990000128746032,1.0,0.561099112033844,297.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.89752197265625,0.9990000128746032,1.0,2.6616127490997314,291.89752197265625,284.95001220703125,299.8500061035156,293.1093444824219,298.8370666503906,298.54425048828125,291.8974914550781,1.0,1.0,0.1543730944395065,0.1543730944395065,1.0,1.0,-5.689136028289795,0.6757816672325134,5.013354301452637,-0.6008227467536926,1.0,0.6499999761581421,0.0,295.9575500488281,410.0,44356.41796875,0.0,13484.5810546875,1.0,283.1499938964844,290.0782165527344,296.10992431640625,298.9925842285156,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218011856079102,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.85888671875,0.0,149.58847045898438,1895.4371337890625,0.0,2672.26416015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18100860,298.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890991210937,0.9990000128746032,1.0,0.5328332781791687,298.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890991210937,0.9990000128746032,1.0,0.5610990524291992,298.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890991210937,0.9990000128746032,1.0,0.4144258797168731,298.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890991210937,0.9990000128746032,1.0,0.5610990524291992,297.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890991210937,0.9990000128746032,1.0,2.6616125106811523,291.8890380859375,284.95001220703125,299.8671569824219,293.1056823730469,298.82623291015625,298.525390625,291.88885498046875,1.0,1.0,0.1550342887639999,0.1550342887639999,1.0,1.0,-5.689136028289795,0.6804940700531006,5.008641719818115,-0.5959977507591248,1.0,0.6499999761581421,0.0,295.9696044921875,410.0,44314.80078125,0.0,13484.580078125,1.0,283.1499938964844,290.0726318359375,296.10577392578125,298.98681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218006491661072,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.10302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2672.25927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18100920,298.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890991210937,0.9990000128746032,1.0,0.5328332781791687,298.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890991210937,0.9990000128746032,1.0,0.5610990524291992,298.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890991210937,0.9990000128746032,1.0,0.4144258797168731,298.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890991210937,0.9990000128746032,1.0,0.5610990524291992,297.78668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8890991210937,0.9990000128746032,1.0,2.6616125106811523,291.8890380859375,284.95001220703125,299.8671569824219,293.1056823730469,298.82623291015625,298.525390625,291.88885498046875,1.0,1.0,0.1550342887639999,0.1550342887639999,1.0,1.0,-5.689136028289795,0.6804940700531006,5.008641719818115,-0.5959977507591248,1.0,0.6499999761581421,0.0,295.9696044921875,410.0,44314.80078125,0.0,13484.580078125,1.0,283.1499938964844,290.0726318359375,296.10577392578125,298.98681640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218006491661072,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.10302734375,0.0,149.58847045898438,1895.4371337890625,0.0,2672.25927734375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18100980,298.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8821716308594,0.9990000128746032,1.0,0.5328314304351807,298.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8821716308594,0.9990000128746032,1.0,0.5610972046852112,298.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8821716308594,0.9990000128746032,1.0,0.4144244790077209,298.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8821716308594,0.9990000128746032,1.0,0.5610972046852112,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8821716308594,0.9990000128746032,1.0,2.6616034507751465,291.88214111328125,284.95001220703125,299.8842468261719,293.102294921875,298.8216247558594,298.5145568847656,291.8819885253906,1.0,1.0,0.1556954830884933,0.1556954830884933,1.0,1.0,-5.689117908477783,0.6850952506065369,5.004022598266602,-0.5911819338798523,1.0,0.6499999761581421,0.0,295.9891662597656,410.0,44287.08203125,0.0,13484.5439453125,1.0,283.1499938964844,290.0680847167969,296.1019592285156,298.9810485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216949701309204,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.92431640625,0.0,149.58847045898438,1895.4371337890625,0.0,2671.279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18101040,298.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8821716308594,0.9990000128746032,1.0,0.5328314304351807,298.7952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8821716308594,0.9990000128746032,1.0,0.5610972046852112,298.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8821716308594,0.9990000128746032,1.0,0.4144244790077209,298.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8821716308594,0.9990000128746032,1.0,0.5610972046852112,297.7735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8821716308594,0.9990000128746032,1.0,2.6616034507751465,291.88214111328125,284.95001220703125,299.8842468261719,293.102294921875,298.8216247558594,298.5145568847656,291.8819885253906,1.0,1.0,0.1556954830884933,0.1556954830884933,1.0,1.0,-5.689117908477783,0.6850952506065369,5.004022598266602,-0.5911819338798523,1.0,0.6499999761581421,0.0,295.9891662597656,410.0,44287.08203125,0.0,13484.5439453125,1.0,283.1499938964844,290.0680847167969,296.1019592285156,298.9810485839844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216949701309204,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.92431640625,0.0,149.58847045898438,1895.4371337890625,0.0,2671.279296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18101100,298.6481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8792724609375,0.9990000128746032,1.0,0.5328301787376404,298.7936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8792724609375,0.9990000128746032,1.0,0.5610958337783813,298.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8792724609375,0.9990000128746032,1.0,0.4144234657287597,298.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8792724609375,0.9990000128746032,1.0,0.5610958337783813,297.7686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8792724609375,0.9990000128746032,1.0,2.6615970134735107,291.8792419433594,284.95001220703125,299.8927307128906,293.1006774902344,298.8205261230469,298.5107421875,291.8791198730469,1.0,1.0,0.1560260653495788,0.1560260653495788,1.0,1.0,-5.689105033874512,0.6873537302017212,5.00175142288208,-0.5887946486473083,1.0,0.6499999761581421,0.0,296.0005187988281,410.0,44276.16796875,0.0,13484.5185546875,1.0,283.1499938964844,290.0663146972656,296.1002502441406,298.9784851074219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216364979743958,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.62109375,0.0,149.58847045898438,1895.4371337890625,0.0,2670.73681640625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18101160,298.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8766784667969,0.9990000128746032,1.0,0.5328289866447449,298.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8766784667969,0.9990000128746032,1.0,0.5610945820808411,298.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8766784667969,0.9990000128746032,1.0,0.4144225418567657,298.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8766784667969,0.9990000128746032,1.0,0.5610945820808411,297.7646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8766784667969,0.9990000128746032,1.0,2.661591053009033,291.87664794921875,284.95001220703125,299.9012145996094,293.09912109375,298.820068359375,298.5077209472656,291.87652587890625,1.0,1.0,0.1563557833433151,0.1563557833433151,1.0,1.0,-5.689092636108398,0.6895790100097656,4.999513626098633,-0.586444616317749,1.0,0.6499999761581421,0.0,296.01153564453125,410.0,44266.80859375,0.0,13484.494140625,1.0,283.1499938964844,290.06475830078125,296.0986633300781,298.9761657714844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215824961662292,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.4765625,0.0,149.58847045898438,1895.4371337890625,0.0,2670.236328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18101220,298.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720703125,0.9990000128746032,1.0,0.5328278541564941,298.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720703125,0.9990000128746032,1.0,0.5610933303833008,298.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720703125,0.9990000128746032,1.0,0.4144216477870941,298.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720703125,0.9990000128746032,1.0,0.5610933303833008,297.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720703125,0.9990000128746032,1.0,2.6615853309631348,291.8720397949219,284.95001220703125,299.9181213378906,293.09619140625,298.8203125,298.503173828125,291.8719482421875,1.0,1.0,0.1570152193307876,0.1570152193307876,1.0,1.0,-5.689081192016602,0.6939499378204346,4.995131492614746,-0.581903874874115,1.0,0.6499999761581421,0.0,296.027587890625,410.0,44251.06640625,0.0,13484.470703125,1.0,283.1499938964844,290.06219482421875,296.0957336425781,298.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214890956878662,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.4931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2669.3701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18101280,298.63482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720703125,0.9990000128746032,1.0,0.5328278541564941,298.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720703125,0.9990000128746032,1.0,0.5610933303833008,298.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720703125,0.9990000128746032,1.0,0.4144216477870941,298.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720703125,0.9990000128746032,1.0,0.5610933303833008,297.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8720703125,0.9990000128746032,1.0,2.6615853309631348,291.8720397949219,284.95001220703125,299.9181213378906,293.09619140625,298.8203125,298.503173828125,291.8719482421875,1.0,1.0,0.1570152193307876,0.1570152193307876,1.0,1.0,-5.689081192016602,0.6939499378204346,4.995131492614746,-0.581903874874115,1.0,0.6499999761581421,0.0,296.027587890625,410.0,44251.06640625,0.0,13484.470703125,1.0,283.1499938964844,290.06219482421875,296.0957336425781,298.9720153808594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214890956878662,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.4931640625,0.0,149.58847045898438,1895.4371337890625,0.0,2669.3701171875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18101340,298.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.9990000128746032,1.0,0.5328298807144165,298.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.9990000128746032,1.0,0.5610955357551575,298.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.9990000128746032,1.0,0.4144232273101806,298.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.9990000128746032,1.0,0.5610955357551575,297.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.9990000128746032,1.0,2.661595582962036,291.8681030273437,284.95001220703125,299.9349365234375,293.0934143066406,298.8218078613281,298.500244140625,291.8680419921875,1.0,1.0,0.157674640417099,0.157674640417099,1.0,1.0,-5.689103126525879,0.6982182264328003,4.990885257720947,-0.5776609182357788,1.0,0.6499999761581421,0.0,296.02899169921875,410.0,44238.765625,0.0,13484.51171875,1.0,283.1499938964844,290.0601806640625,296.0930480957031,298.9684143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214226961135864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2668.7548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18101400,298.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.9990000128746032,1.0,0.5328298807144165,298.7937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.9990000128746032,1.0,0.5610955357551575,298.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.9990000128746032,1.0,0.4144232273101806,298.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.9990000128746032,1.0,0.5610955357551575,297.7538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8681335449219,0.9990000128746032,1.0,2.661595582962036,291.8681030273437,284.95001220703125,299.9349365234375,293.0934143066406,298.8218078613281,298.500244140625,291.8680419921875,1.0,1.0,0.157674640417099,0.157674640417099,1.0,1.0,-5.689103126525879,0.6982182264328003,4.990885257720947,-0.5776609182357788,1.0,0.6499999761581421,0.0,296.02899169921875,410.0,44238.765625,0.0,13484.51171875,1.0,283.1499938964844,290.0601806640625,296.0930480957031,298.9684143066406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214226961135864,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.857421875,0.0,149.58847045898438,1895.4371337890625,0.0,2668.7548828125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18101460,298.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646850585937,0.9990000128746032,1.0,0.532834529876709,298.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646850585937,0.9990000128746032,1.0,0.561100423336029,298.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646850585937,0.9990000128746032,1.0,0.4144268631935119,298.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646850585937,0.9990000128746032,1.0,0.561100423336029,297.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646850585937,0.9990000128746032,1.0,2.661618709564209,291.8646850585937,284.95001220703125,299.9516906738281,293.0908203125,298.8241577148437,298.49835205078125,291.8646240234375,1.0,1.0,0.1580744385719299,0.1580744385719299,1.0,1.0,-5.689152240753174,0.7008130550384521,4.988338947296143,-0.5752878785133362,1.0,0.6499999761581421,0.0,296.0144348144531,410.0,44228.9296875,0.0,13484.60546875,1.0,283.1499938964844,290.05859375,296.090576171875,298.9651794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213808536529541,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.46728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2668.36669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18101520,298.6221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646850585937,0.9990000128746032,1.0,0.532834529876709,298.79595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646850585937,0.9990000128746032,1.0,0.561100423336029,298.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646850585937,0.9990000128746032,1.0,0.4144268631935119,298.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646850585937,0.9990000128746032,1.0,0.561100423336029,297.7505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8646850585937,0.9990000128746032,1.0,2.661618709564209,291.8646850585937,284.95001220703125,299.9516906738281,293.0908203125,298.8241577148437,298.49835205078125,291.8646240234375,1.0,1.0,0.1580744385719299,0.1580744385719299,1.0,1.0,-5.689152240753174,0.7008130550384521,4.988338947296143,-0.5752878785133362,1.0,0.6499999761581421,0.0,296.0144348144531,410.0,44228.9296875,0.0,13484.60546875,1.0,283.1499938964844,290.05859375,296.090576171875,298.9651794433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213808536529541,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.46728515625,0.0,149.58847045898438,1895.4371337890625,0.0,2668.36669921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18101580,298.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9990000128746032,1.0,0.532840371131897,298.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9990000128746032,1.0,0.5611065626144409,298.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9990000128746032,1.0,0.4144313633441925,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9990000128746032,1.0,0.5611065626144409,297.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9990000128746032,1.0,2.66164779663086,291.8617858886719,284.95001220703125,299.9683532714844,293.08837890625,298.8271484375,298.497314453125,291.8617248535156,1.0,1.0,0.1584742218255996,0.1584742218255996,1.0,1.0,-5.689212799072266,0.7033167481422424,4.985896110534668,-0.5730779767036438,1.0,0.6499999761581421,0.0,295.99444580078125,410.0,44221.67578125,0.0,13484.7216796875,1.0,283.1499938964844,290.0574035644531,296.0882568359375,298.9622802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213644027709961,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.31396484375,0.0,149.58847045898438,1895.4371337890625,0.0,2668.21435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18101640,298.6171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9990000128746032,1.0,0.532840371131897,298.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9990000128746032,1.0,0.5611065626144409,298.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9990000128746032,1.0,0.4144313633441925,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9990000128746032,1.0,0.5611065626144409,297.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8617858886719,0.9990000128746032,1.0,2.66164779663086,291.8617858886719,284.95001220703125,299.9683532714844,293.08837890625,298.8271484375,298.497314453125,291.8617248535156,1.0,1.0,0.1584742218255996,0.1584742218255996,1.0,1.0,-5.689212799072266,0.7033167481422424,4.985896110534668,-0.5730779767036438,1.0,0.6499999761581421,0.0,295.99444580078125,410.0,44221.67578125,0.0,13484.7216796875,1.0,283.1499938964844,290.0574035644531,296.0882568359375,298.9622802734375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213644027709961,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7059.31396484375,0.0,149.58847045898438,1895.4371337890625,0.0,2668.21435546875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18101700,298.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8603515625,0.9990000128746032,1.0,0.532843291759491,298.80035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8603515625,0.9990000128746032,1.0,0.5611096620559692,298.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8603515625,0.9990000128746032,1.0,0.4144336879253387,298.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8603515625,0.9990000128746032,1.0,0.5611096620559692,297.74713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8603515625,0.9990000128746032,1.0,2.661662578582764,291.8603210449219,284.95001220703125,299.9766845703125,293.0871887207031,298.8287353515625,298.49688720703125,291.8602600097656,1.0,1.0,0.1586741209030151,0.1586741209030151,1.0,1.0,-5.689243793487549,0.7045531272888184,4.9846906661987305,-0.571992814540863,1.0,0.6499999761581421,0.0,295.984130859375,410.0,44217.890625,0.0,13484.78125,1.0,283.1499938964844,290.05682373046875,296.08709716796875,298.9608764648437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213571310043335,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.74755859375,0.0,149.58847045898438,1895.4371337890625,0.0,2668.14697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18101760,298.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590087890625,0.9990000128746032,1.0,0.5328461527824402,298.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590087890625,0.9990000128746032,1.0,0.561112642288208,298.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590087890625,0.9990000128746032,1.0,0.414435863494873,298.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590087890625,0.9990000128746032,1.0,0.561112642288208,297.7461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8590087890625,0.9990000128746032,1.0,2.6616766452789307,291.8589782714844,284.95001220703125,299.9849853515625,293.0860595703125,298.83038330078125,298.4965515136719,291.85894775390625,1.0,1.0,0.1590227931737899,0.1590227931737899,1.0,1.0,-5.689273357391357,0.706620454788208,4.9826531410217285,-0.5700477957725525,1.0,0.6499999761581421,0.0,295.9765930175781,410.0,44215.01171875,0.0,13484.837890625,1.0,283.1499938964844,290.0562744140625,296.0859680175781,298.95947265625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213503360748291,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.2060546875,0.0,149.58847045898438,1895.4371337890625,0.0,2668.083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18101820,298.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.9990000128746032,1.0,0.532846987247467,298.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.9990000128746032,1.0,0.5611135363578796,298.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.9990000128746032,1.0,0.4144365489482879,298.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.9990000128746032,1.0,0.5611135363578796,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.9990000128746032,1.0,2.6616809368133545,291.85809326171875,284.95001220703125,300.0015563964844,293.0838317871094,298.833984375,298.4964294433594,291.8580627441406,1.0,1.0,0.1597201526165008,0.1597201526165008,1.0,1.0,-5.6892828941345215,0.7107622027397156,4.97852087020874,-0.5658635497093201,1.0,0.6499999761581421,0.0,295.9829406738281,410.0,44218.98828125,0.0,13484.8544921875,1.0,283.1499938964844,290.0566711425781,296.0838928222656,298.9573669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213765621185303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.89208984375,0.0,149.58847045898438,1895.4371337890625,0.0,2668.3271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18101880,298.6083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.9990000128746032,1.0,0.532846987247467,298.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.9990000128746032,1.0,0.5611135363578796,298.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.9990000128746032,1.0,0.4144365489482879,298.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.9990000128746032,1.0,0.5611135363578796,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85809326171875,0.9990000128746032,1.0,2.6616809368133545,291.85809326171875,284.95001220703125,300.0015563964844,293.0838317871094,298.833984375,298.4964294433594,291.8580627441406,1.0,1.0,0.1597201526165008,0.1597201526165008,1.0,1.0,-5.6892828941345215,0.7107622027397156,4.97852087020874,-0.5658635497093201,1.0,0.6499999761581421,0.0,295.9829406738281,410.0,44218.98828125,0.0,13484.8544921875,1.0,283.1499938964844,290.0566711425781,296.0838928222656,298.9573669433594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213765621185303,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.89208984375,0.0,149.58847045898438,1895.4371337890625,0.0,2668.3271484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18101940,298.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8570556640625,0.9990000128746032,1.0,0.5328431725502014,298.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8570556640625,0.9990000128746032,1.0,0.5611095428466797,298.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8570556640625,0.9990000128746032,1.0,0.4144335985183716,298.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8570556640625,0.9990000128746032,1.0,0.5611095428466797,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8570556640625,0.9990000128746032,1.0,2.661662101745605,291.8570556640625,284.95001220703125,300.01806640625,293.0816650390625,298.8377685546875,298.49664306640625,291.8570556640625,1.0,1.0,0.1604174971580505,0.1604174971580505,1.0,1.0,-5.689244270324707,0.7147619724273682,4.974482536315918,-0.5615436434745789,1.0,0.6499999761581421,0.0,296.0098571777344,410.0,44221.3046875,0.0,13484.7783203125,1.0,283.1499938964844,290.0570373535156,296.0818786621094,298.9554138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821432888507843,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.58544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2668.849365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18102000,298.6046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8570556640625,0.9990000128746032,1.0,0.5328431725502014,298.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8570556640625,0.9990000128746032,1.0,0.5611095428466797,298.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8570556640625,0.9990000128746032,1.0,0.4144335985183716,298.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8570556640625,0.9990000128746032,1.0,0.5611095428466797,297.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8570556640625,0.9990000128746032,1.0,2.661662101745605,291.8570556640625,284.95001220703125,300.01806640625,293.0816650390625,298.8377685546875,298.49664306640625,291.8570556640625,1.0,1.0,0.1604174971580505,0.1604174971580505,1.0,1.0,-5.689244270324707,0.7147619724273682,4.974482536315918,-0.5615436434745789,1.0,0.6499999761581421,0.0,296.0098571777344,410.0,44221.3046875,0.0,13484.7783203125,1.0,283.1499938964844,290.0570373535156,296.0818786621094,298.9554138183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821432888507843,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.58544921875,0.0,149.58847045898438,1895.4371337890625,0.0,2668.849365234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18102060,298.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.85614013671875,0.9990000128746032,1.0,0.532837986946106,298.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.85614013671875,0.9990000128746032,1.0,0.5611040592193604,298.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.85614013671875,0.9990000128746032,1.0,0.4144295752048492,298.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85614013671875,0.9990000128746032,1.0,0.5611040592193604,297.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.85614013671875,0.9990000128746032,1.0,2.6616361141204834,291.85614013671875,284.95001220703125,300.0345764160156,293.0795593261719,298.8416748046875,298.4970397949219,291.8561096191406,1.0,1.0,0.1609267741441726,0.1609267741441726,1.0,1.0,-5.689190864562988,0.7176273465156555,4.971563339233398,-0.5582992434501648,1.0,0.6499999761581421,0.0,296.0403137207031,410.0,44223.98828125,0.0,13484.6748046875,1.0,283.1499938964844,290.05743408203125,296.07989501953125,298.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215017914772034,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.3017578125,0.0,149.58847045898438,1895.4371337890625,0.0,2669.488037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18102120,298.6011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.85614013671875,0.9990000128746032,1.0,0.532837986946106,298.8132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.85614013671875,0.9990000128746032,1.0,0.5611040592193604,298.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.85614013671875,0.9990000128746032,1.0,0.4144295752048492,298.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85614013671875,0.9990000128746032,1.0,0.5611040592193604,297.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.85614013671875,0.9990000128746032,1.0,2.6616361141204834,291.85614013671875,284.95001220703125,300.0345764160156,293.0795593261719,298.8416748046875,298.4970397949219,291.8561096191406,1.0,1.0,0.1609267741441726,0.1609267741441726,1.0,1.0,-5.689190864562988,0.7176273465156555,4.971563339233398,-0.5582992434501648,1.0,0.6499999761581421,0.0,296.0403137207031,410.0,44223.98828125,0.0,13484.6748046875,1.0,283.1499938964844,290.05743408203125,296.07989501953125,298.9535522460937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215017914772034,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.3017578125,0.0,149.58847045898438,1895.4371337890625,0.0,2669.488037109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18102180,298.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.9990000128746032,1.0,0.532837450504303,298.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.9990000128746032,1.0,0.5611035227775574,298.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.9990000128746032,1.0,0.4144291579723358,298.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.9990000128746032,1.0,0.5611035227775574,297.7422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.855712890625,0.9990000128746032,1.0,2.6616334915161133,291.855712890625,284.95001220703125,300.0431213378906,293.0784912109375,298.8437805175781,298.497314453125,291.855712890625,1.0,1.0,0.1611915975809097,0.1611915975809097,1.0,1.0,-5.68918514251709,0.7190782427787781,4.970107078552246,-0.5567826628684998,1.0,0.6499999761581421,0.0,296.0462951660156,410.0,44225.765625,0.0,13484.6640625,1.0,283.1499938964844,290.0577087402344,296.0788269042969,298.9525756835937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215440511703491,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.181640625,0.0,149.58847045898438,1895.4371337890625,0.0,2669.879638671875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18102240,298.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.9990000128746032,1.0,0.5328369736671448,298.8172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.9990000128746032,1.0,0.5611029863357544,298.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.9990000128746032,1.0,0.4144287705421448,298.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.9990000128746032,1.0,0.5611029863357544,297.741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8553466796875,0.9990000128746032,1.0,2.6616311073303223,291.8553466796875,284.95001220703125,300.051025390625,293.0774841308594,298.84576416015625,298.4975891113281,291.8553161621094,1.0,1.0,0.1614360511302948,0.1614360511302948,1.0,1.0,-5.689180374145508,0.7204006910324097,4.968779563903809,-0.5553995966911316,1.0,0.6499999761581421,0.0,296.05181884765625,410.0,44227.41015625,0.0,13484.654296875,1.0,283.1499938964844,290.0579528808594,296.0778503417969,298.9516906738281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215826153755188,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.0703125,0.0,149.58847045898438,1895.4371337890625,0.0,2670.2373046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18102300,298.5961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.85498046875,0.9990000128746032,1.0,0.5328385233879089,298.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.85498046875,0.9990000128746032,1.0,0.5611046552658081,298.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85498046875,0.9990000128746032,1.0,0.4144299626350403,298.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.85498046875,0.9990000128746032,1.0,0.5611046552658081,297.7416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.85498046875,0.9990000128746032,1.0,2.661638736724853,291.85498046875,284.95001220703125,300.0592346191406,293.07647705078125,298.84783935546875,298.4978942871094,291.85498046875,1.0,1.0,0.1616906821727752,0.1616906821727752,1.0,1.0,-5.689196586608887,0.721767008304596,4.967429637908936,-0.554095447063446,1.0,0.6499999761581421,0.0,296.0482482910156,410.0,44229.32421875,0.0,13484.685546875,1.0,283.1499938964844,290.0582275390625,296.07684326171875,298.9507751464844,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216245770454407,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.96875,0.0,149.58847045898438,1895.4371337890625,0.0,2670.62646484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18102360,298.5945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.85467529296875,0.9990000128746032,1.0,0.5328423380851746,298.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85467529296875,0.9990000128746032,1.0,0.5611086487770081,298.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.85467529296875,0.9990000128746032,1.0,0.4144329130649566,298.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.85467529296875,0.9990000128746032,1.0,0.5611086487770081,297.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.85467529296875,0.9990000128746032,1.0,2.6616578102111816,291.85467529296875,284.95001220703125,300.0674743652344,293.075439453125,298.8500061035156,298.4982604980469,291.85467529296875,1.0,1.0,0.1619396358728408,0.1619396358728408,1.0,1.0,-5.689236164093018,0.723093569278717,4.966142654418945,-0.5529683828353882,1.0,0.6499999761581421,0.0,296.03436279296875,410.0,44231.48828125,0.0,13484.76171875,1.0,283.1499938964844,290.0585632324219,296.0758361816406,298.9498596191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216691613197327,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.88623046875,0.0,149.58847045898438,1895.4371337890625,0.0,2671.0400390625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18102420,298.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8541259765625,0.9990000128746032,1.0,0.5328489542007446,298.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8541259765625,0.9990000128746032,1.0,0.5611156225204468,298.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8541259765625,0.9990000128746032,1.0,0.4144380986690521,298.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8541259765625,0.9990000128746032,1.0,0.5611156225204468,297.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8541259765625,0.9990000128746032,1.0,2.6616909503936768,291.8541259765625,284.95001220703125,300.0838928222656,293.0733337402344,298.8544311523437,298.4990539550781,291.8541259765625,1.0,1.0,0.1624375432729721,0.1624375432729721,1.0,1.0,-5.689305782318115,0.7256914973258972,4.963614463806152,-0.5507128238677979,1.0,0.6499999761581421,0.0,296.0108337402344,410.0,44236.0703125,0.0,13484.89453125,1.0,283.1499938964844,290.05926513671875,296.07379150390625,298.94805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217639327049255,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.73876953125,0.0,149.58847045898438,1895.4371337890625,0.0,2671.9189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
