time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102480,298.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8541259765625,0.9990000128746032,1.0,0.5328489542007446,298.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8541259765625,0.9990000128746032,1.0,0.5611156225204468,298.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8541259765625,0.9990000128746032,1.0,0.4144380986690521,298.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8541259765625,0.9990000128746032,1.0,0.5611156225204468,297.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8541259765625,0.9990000128746032,1.0,2.6616909503936768,291.8541259765625,284.95001220703125,300.0838928222656,293.0733337402344,298.8544311523437,298.4990539550781,291.8541259765625,1.0,1.0,0.1624375432729721,0.1624375432729721,1.0,1.0,-5.689305782318115,0.7256914973258972,4.963614463806152,-0.5507128238677979,1.0,0.6499999761581421,0.0,296.0108337402344,410.0,44236.0703125,0.0,13484.89453125,1.0,283.1499938964844,290.05926513671875,296.07379150390625,298.94805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217639327049255,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.73876953125,0.0,149.58847045898438,1895.4371337890625,0.0,2671.9189453125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18102540,298.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8536682128906,0.9990000128746032,1.0,0.5328528881072998,298.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8536682128906,0.9990000128746032,1.0,0.5611197352409363,298.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8536682128906,0.9990000128746032,1.0,0.4144411385059356,298.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8536682128906,0.9990000128746032,1.0,0.5611197352409363,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8536682128906,0.9990000128746032,1.0,2.661710500717163,291.8536682128906,284.95001220703125,300.1003112792969,293.0712280273437,298.8589172363281,298.50006103515625,291.8536376953125,1.0,1.0,0.1629354357719421,0.1629354357719421,1.0,1.0,-5.689346790313721,0.7282134294509888,4.9611334800720215,-0.5483695864677429,1.0,0.6499999761581421,0.0,295.9994201660156,410.0,44240.921875,0.0,13484.97265625,1.0,283.1499938964844,290.0600280761719,296.0716857910156,298.9462280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218655586242676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.60205078125,0.0,149.58847045898438,1895.4371337890625,0.0,2672.861083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18102600,298.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8536682128906,0.9990000128746032,1.0,0.5328528881072998,298.8294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8536682128906,0.9990000128746032,1.0,0.5611197352409363,298.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8536682128906,0.9990000128746032,1.0,0.4144411385059356,298.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8536682128906,0.9990000128746032,1.0,0.5611197352409363,297.7405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8536682128906,0.9990000128746032,1.0,2.661710500717163,291.8536682128906,284.95001220703125,300.1003112792969,293.0712280273437,298.8589172363281,298.50006103515625,291.8536376953125,1.0,1.0,0.1629354357719421,0.1629354357719421,1.0,1.0,-5.689346790313721,0.7282134294509888,4.9611334800720215,-0.5483695864677429,1.0,0.6499999761581421,0.0,295.9994201660156,410.0,44240.921875,0.0,13484.97265625,1.0,283.1499938964844,290.0600280761719,296.0716857910156,298.9462280273437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218655586242676,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.60205078125,0.0,149.58847045898438,1895.4371337890625,0.0,2672.861083984375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18102660,298.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8531799316406,0.9990000128746032,1.0,0.5328525304794312,298.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8531799316406,0.9990000128746032,1.0,0.5611193776130676,298.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8531799316406,0.9990000128746032,1.0,0.4144408702850342,298.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8531799316406,0.9990000128746032,1.0,0.5611193776130676,297.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8531799316406,0.9990000128746032,1.0,2.6617088317871094,291.8531799316406,284.95001220703125,300.11669921875,293.06903076171875,298.8633728027344,298.5010986328125,291.8531494140625,1.0,1.0,0.1635700166225433,0.1635700166225433,1.0,1.0,-5.689343929290772,0.7312932014465332,4.958050727844238,-0.545198917388916,1.0,0.6499999761581421,0.0,296.0085144042969,410.0,44245.62109375,0.0,13484.9658203125,1.0,283.1499938964844,290.0607604980469,296.0695495605469,298.9443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821972668170929,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.44287109375,0.0,149.58847045898438,1895.4371337890625,0.0,2673.854736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18102720,298.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8531799316406,0.9990000128746032,1.0,0.5328525304794312,298.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8531799316406,0.9990000128746032,1.0,0.5611193776130676,298.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8531799316406,0.9990000128746032,1.0,0.4144408702850342,298.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8531799316406,0.9990000128746032,1.0,0.5611193776130676,297.7402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8531799316406,0.9990000128746032,1.0,2.6617088317871094,291.8531799316406,284.95001220703125,300.11669921875,293.06903076171875,298.8633728027344,298.5010986328125,291.8531494140625,1.0,1.0,0.1635700166225433,0.1635700166225433,1.0,1.0,-5.689343929290772,0.7312932014465332,4.958050727844238,-0.545198917388916,1.0,0.6499999761581421,0.0,296.0085144042969,410.0,44245.62109375,0.0,13484.9658203125,1.0,283.1499938964844,290.0607604980469,296.0695495605469,298.9443359375,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821972668170929,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.44287109375,0.0,149.58847045898438,1895.4371337890625,0.0,2673.854736328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18102780,298.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8526916503906,0.9990000128746032,1.0,0.5328508615493774,298.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8526916503906,0.9990000128746032,1.0,0.5611176490783691,298.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8526916503906,0.9990000128746032,1.0,0.4144395887851715,298.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8526916503906,0.9990000128746032,1.0,0.5611176490783691,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8526916503906,0.9990000128746032,1.0,2.661700487136841,291.8526916503906,284.95001220703125,300.13311767578125,293.0667419433594,298.8678283691406,298.5021667480469,291.8526916503906,1.0,1.0,0.1642045825719833,0.1642045825719833,1.0,1.0,-5.689326763153076,0.7342795133590698,4.955047607421875,-0.5420448184013367,1.0,0.6499999761581421,0.0,296.0232849121094,410.0,44250.328125,0.0,13484.9326171875,1.0,283.1499938964844,290.0614929199219,296.0672912597656,298.9423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220859169960022,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.26220703125,0.0,149.58847045898438,1895.4371337890625,0.0,2674.90478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18102840,298.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8526916503906,0.9990000128746032,1.0,0.5328508615493774,298.8376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8526916503906,0.9990000128746032,1.0,0.5611176490783691,298.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8526916503906,0.9990000128746032,1.0,0.4144395887851715,298.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8526916503906,0.9990000128746032,1.0,0.5611176490783691,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8526916503906,0.9990000128746032,1.0,2.661700487136841,291.8526916503906,284.95001220703125,300.13311767578125,293.0667419433594,298.8678283691406,298.5021667480469,291.8526916503906,1.0,1.0,0.1642045825719833,0.1642045825719833,1.0,1.0,-5.689326763153076,0.7342795133590698,4.955047607421875,-0.5420448184013367,1.0,0.6499999761581421,0.0,296.0232849121094,410.0,44250.328125,0.0,13484.9326171875,1.0,283.1499938964844,290.0614929199219,296.0672912597656,298.9423828125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220859169960022,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.26220703125,0.0,149.58847045898438,1895.4371337890625,0.0,2674.90478515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18102900,298.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8524780273437,0.9990000128746032,1.0,0.5328488349914551,298.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8524780273437,0.9990000128746032,1.0,0.5611155033111572,298.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8524780273437,0.9990000128746032,1.0,0.4144379794597626,298.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8524780273437,0.9990000128746032,1.0,0.5611155033111572,297.7398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8524780273437,0.9990000128746032,1.0,2.6616902351379395,291.8524780273437,284.95001220703125,300.1413269042969,293.0655517578125,298.8700561523437,298.502685546875,291.8524475097656,1.0,1.0,0.1645218729972839,0.1645218729972839,1.0,1.0,-5.689305782318115,0.7357274889945984,4.953578472137451,-0.540439248085022,1.0,0.6499999761581421,0.0,296.0361328125,410.0,44252.6484375,0.0,13484.8916015625,1.0,283.1499938964844,290.0618591308594,296.0661315917969,298.9413452148437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822144627571106,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.15869140625,0.0,149.58847045898438,1895.4371337890625,0.0,2675.44921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18102960,298.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.85223388671875,0.9990000128746032,1.0,0.5328461527824402,298.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.85223388671875,0.9990000128746032,1.0,0.561112642288208,298.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.85223388671875,0.9990000128746032,1.0,0.4144358932971954,298.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.85223388671875,0.9990000128746032,1.0,0.561112642288208,297.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.85223388671875,0.9990000128746032,1.0,2.6616768836975098,291.85223388671875,284.95001220703125,300.1495361328125,293.0643310546875,298.87225341796875,298.50323486328125,291.85223388671875,1.0,1.0,0.1647715270519256,0.1647715270519256,1.0,1.0,-5.68927812576294,0.7368623614311218,4.952415466308594,-0.5391159653663635,1.0,0.6499999761581421,0.0,296.051025390625,410.0,44254.953125,0.0,13484.837890625,1.0,283.1499938964844,290.0622253417969,296.0649108886719,298.9402770996094,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222041726112366,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.0439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2676.00146484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103020,298.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.851806640625,0.9990000128746032,1.0,0.5328436493873596,298.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.851806640625,0.9990000128746032,1.0,0.5611100196838379,298.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.851806640625,0.9990000128746032,1.0,0.4144339561462402,298.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.851806640625,0.9990000128746032,1.0,0.5611100196838379,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.851806640625,0.9990000128746032,1.0,2.6616644859313965,291.851806640625,284.95001220703125,300.1659851074219,293.0617980957031,298.87677001953125,298.5043640136719,291.851806640625,1.0,1.0,0.1652708649635315,0.1652708649635315,1.0,1.0,-5.6892523765563965,0.7390525341033936,4.950200080871582,-0.5367271304130554,1.0,0.6499999761581421,0.0,296.0675048828125,410.0,44259.86328125,0.0,13484.7880859375,1.0,283.1499938964844,290.0629577636719,296.0623779296875,298.9380187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223273754119873,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.806640625,0.0,149.58847045898438,1895.4371337890625,0.0,2677.14404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103080,298.5776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.851806640625,0.9990000128746032,1.0,0.5328436493873596,298.845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.851806640625,0.9990000128746032,1.0,0.5611100196838379,298.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.851806640625,0.9990000128746032,1.0,0.4144339561462402,298.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.851806640625,0.9990000128746032,1.0,0.5611100196838379,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.851806640625,0.9990000128746032,1.0,2.6616644859313965,291.851806640625,284.95001220703125,300.1659851074219,293.0617980957031,298.87677001953125,298.5043640136719,291.851806640625,1.0,1.0,0.1652708649635315,0.1652708649635315,1.0,1.0,-5.6892523765563965,0.7390525341033936,4.950200080871582,-0.5367271304130554,1.0,0.6499999761581421,0.0,296.0675048828125,410.0,44259.86328125,0.0,13484.7880859375,1.0,283.1499938964844,290.0629577636719,296.0623779296875,298.9380187988281,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223273754119873,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.806640625,0.0,149.58847045898438,1895.4371337890625,0.0,2677.14404296875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103140,298.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514709472656,0.9990000128746032,1.0,0.5328458547592163,298.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514709472656,0.9990000128746032,1.0,0.5611123442649841,298.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514709472656,0.9990000128746032,1.0,0.4144356846809387,298.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514709472656,0.9990000128746032,1.0,0.5611123442649841,297.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514709472656,0.9990000128746032,1.0,2.661675453186035,291.8514709472656,284.95001220703125,300.1824645996094,293.0591125488281,298.88140869140625,298.50555419921875,291.8514709472656,1.0,1.0,0.1657701879739761,0.1657701879739761,1.0,1.0,-5.689275741577148,0.7411852478981018,4.948090553283691,-0.5346792340278625,1.0,0.6499999761581421,0.0,296.0627746582031,410.0,44265.234375,0.0,13484.83203125,1.0,283.1499938964844,290.0638122558594,296.0596618652344,298.9356384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224577903747559,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2678.354248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103200,298.5750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514709472656,0.9990000128746032,1.0,0.5328458547592163,298.84967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514709472656,0.9990000128746032,1.0,0.5611123442649841,298.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514709472656,0.9990000128746032,1.0,0.4144356846809387,298.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514709472656,0.9990000128746032,1.0,0.5611123442649841,297.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8514709472656,0.9990000128746032,1.0,2.661675453186035,291.8514709472656,284.95001220703125,300.1824645996094,293.0591125488281,298.88140869140625,298.50555419921875,291.8514709472656,1.0,1.0,0.1657701879739761,0.1657701879739761,1.0,1.0,-5.689275741577148,0.7411852478981018,4.948090553283691,-0.5346792340278625,1.0,0.6499999761581421,0.0,296.0627746582031,410.0,44265.234375,0.0,13484.83203125,1.0,283.1499938964844,290.0638122558594,296.0596618652344,298.9356384277344,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224577903747559,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.560546875,0.0,149.58847045898438,1895.4371337890625,0.0,2678.354248046875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103260,298.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511657714844,0.9990000128746032,1.0,0.5328503251075745,298.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511657714844,0.9990000128746032,1.0,0.5611170530319214,298.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511657714844,0.9990000128746032,1.0,0.4144391417503357,298.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511657714844,0.9990000128746032,1.0,0.5611170530319214,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511657714844,0.9990000128746032,1.0,2.661697626113892,291.8511657714844,284.95001220703125,300.1989440917969,293.05621337890625,298.8860778808594,298.5067443847656,291.8511657714844,1.0,1.0,0.166200041770935,0.166200041770935,1.0,1.0,-5.689322471618652,0.7429814338684082,4.946341037750244,-0.5331105589866638,1.0,0.6499999761581421,0.0,296.04718017578125,410.0,44270.8203125,0.0,13484.921875,1.0,283.1499938964844,290.0646667480469,296.0568542480469,298.93316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226025700569153,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.30810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2679.697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103320,298.572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511657714844,0.9990000128746032,1.0,0.5328503251075745,298.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511657714844,0.9990000128746032,1.0,0.5611170530319214,298.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511657714844,0.9990000128746032,1.0,0.4144391417503357,298.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511657714844,0.9990000128746032,1.0,0.5611170530319214,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8511657714844,0.9990000128746032,1.0,2.661697626113892,291.8511657714844,284.95001220703125,300.1989440917969,293.05621337890625,298.8860778808594,298.5067443847656,291.8511657714844,1.0,1.0,0.166200041770935,0.166200041770935,1.0,1.0,-5.689322471618652,0.7429814338684082,4.946341037750244,-0.5331105589866638,1.0,0.6499999761581421,0.0,296.04718017578125,410.0,44270.8203125,0.0,13484.921875,1.0,283.1499938964844,290.0646667480469,296.0568542480469,298.93316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226025700569153,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.30810546875,0.0,149.58847045898438,1895.4371337890625,0.0,2679.697265625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103380,298.5710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8510131835937,0.9990000128746032,1.0,0.5328531265258789,298.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8510131835937,0.9990000128746032,1.0,0.5611200332641602,298.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8510131835937,0.9990000128746032,1.0,0.4144413471221924,298.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8510131835937,0.9990000128746032,1.0,0.5611200332641602,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8510131835937,0.9990000128746032,1.0,2.6617116928100586,291.8510131835937,284.95001220703125,300.2088623046875,293.05438232421875,298.888916015625,298.50750732421875,291.8510131835937,1.0,1.0,0.1664579510688781,0.1664579510688781,1.0,1.0,-5.689351558685303,0.7440294623374939,4.945322513580322,-0.5322087407112122,1.0,0.6499999761581421,0.0,296.0370788574219,410.0,44274.2265625,0.0,13484.978515625,1.0,283.1499938964844,290.065185546875,296.0550842285156,298.9315795898437,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226940035820007,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.13525390625,0.0,149.58847045898438,1895.4371337890625,0.0,2680.54541015625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103440,298.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.85089111328125,0.9990000128746032,1.0,0.5328542590141296,298.8575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.85089111328125,0.9990000128746032,1.0,0.5611212253570557,298.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85089111328125,0.9990000128746032,1.0,0.4144422113895416,298.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85089111328125,0.9990000128746032,1.0,0.5611212253570557,297.73956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.85089111328125,0.9990000128746032,1.0,2.661717414855957,291.85089111328125,284.95001220703125,300.2154846191406,293.0531311035156,298.8908386230469,298.50799560546875,291.85089111328125,1.0,1.0,0.1666298955678939,0.1666298955678939,1.0,1.0,-5.689363479614258,0.7447153925895691,4.944648265838623,-0.531575620174408,1.0,0.6499999761581421,0.0,296.0336303710937,410.0,44276.5,0.0,13485.0009765625,1.0,283.1499938964844,290.0655517578125,296.05377197265625,298.930419921875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227531909942627,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.99462890625,0.0,149.58847045898438,1895.4371337890625,0.0,2681.094482421875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103500,298.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.9990000128746032,1.0,0.5328565835952759,298.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.9990000128746032,1.0,0.5611236691474915,298.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.9990000128746032,1.0,0.4144440293312073,298.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.9990000128746032,1.0,0.5611236691474915,297.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.85076904296875,0.9990000128746032,1.0,2.661729097366333,291.85076904296875,284.95001220703125,300.2237854003906,293.0514831542969,298.8932189941406,298.5086364746094,291.85076904296875,1.0,1.0,0.166844829916954,0.166844829916954,1.0,1.0,-5.689387798309326,0.7455676794052124,4.943819999694824,-0.5308441519737244,1.0,0.6499999761581421,0.0,296.0252685546875,410.0,44279.3828125,0.0,13485.046875,1.0,283.1499938964844,290.0660095214844,296.0521850585937,298.92901611328125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228363394737244,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.8369140625,0.0,149.58847045898438,1895.4371337890625,0.0,2681.8662109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103560,298.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8506164550781,0.9990000128746032,1.0,0.5328577756881714,298.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8506164550781,0.9990000128746032,1.0,0.5611249208450317,298.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8506164550781,0.9990000128746032,1.0,0.4144449532032013,298.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8506164550781,0.9990000128746032,1.0,0.5611249208450317,297.7395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8506164550781,0.9990000128746032,1.0,2.6617350578308105,291.8506164550781,284.95001220703125,300.2320556640625,293.0497741699219,298.8955993652344,298.5093078613281,291.8506164550781,1.0,1.0,0.1671134531497955,0.1671134531497955,1.0,1.0,-5.68940019607544,0.7466152906417847,4.942785263061523,-0.5298448204994202,1.0,0.6499999761581421,0.0,296.0224609375,410.0,44282.21484375,0.0,13485.0712890625,1.0,283.1499938964844,290.0664367675781,296.050537109375,298.92755126953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229214549064636,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.65576171875,0.0,149.58847045898438,1895.4371337890625,0.0,2682.655517578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103620,298.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503112792969,0.9990000128746032,1.0,0.5328563451766968,298.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503112792969,0.9990000128746032,1.0,0.5611233711242676,298.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503112792969,0.9990000128746032,1.0,0.4144438207149505,298.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503112792969,0.9990000128746032,1.0,0.5611233711242676,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503112792969,0.9990000128746032,1.0,2.6617276668548584,291.8503112792969,284.95001220703125,300.24871826171875,293.0461730957031,298.9003601074219,298.5106506347656,291.8503112792969,1.0,1.0,0.1676507145166397,0.1676507145166397,1.0,1.0,-5.689385414123535,0.7487258315086365,4.940659523010254,-0.5275979042053223,1.0,0.6499999761581421,0.0,296.0342102050781,410.0,44287.74609375,0.0,13485.0419921875,1.0,283.1499938964844,290.0673217773437,296.04693603515625,298.9242858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230924010276794,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.20947265625,0.0,149.58847045898438,1895.4371337890625,0.0,2684.24169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103680,298.5652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503112792969,0.9990000128746032,1.0,0.5328563451766968,298.865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503112792969,0.9990000128746032,1.0,0.5611233711242676,298.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503112792969,0.9990000128746032,1.0,0.4144438207149505,298.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503112792969,0.9990000128746032,1.0,0.5611233711242676,297.7396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8503112792969,0.9990000128746032,1.0,2.6617276668548584,291.8503112792969,284.95001220703125,300.24871826171875,293.0461730957031,298.9003601074219,298.5106506347656,291.8503112792969,1.0,1.0,0.1676507145166397,0.1676507145166397,1.0,1.0,-5.689385414123535,0.7487258315086365,4.940659523010254,-0.5275979042053223,1.0,0.6499999761581421,0.0,296.0342102050781,410.0,44287.74609375,0.0,13485.0419921875,1.0,283.1499938964844,290.0673217773437,296.04693603515625,298.9242858886719,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230924010276794,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.20947265625,0.0,149.58847045898438,1895.4371337890625,0.0,2684.24169921875,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103740,298.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8500061035156,0.9990000128746032,1.0,0.5328540205955505,298.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8500061035156,0.9990000128746032,1.0,0.5611209273338318,298.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8500061035156,0.9990000128746032,1.0,0.4144420027732849,298.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8500061035156,0.9990000128746032,1.0,0.5611209273338318,297.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8500061035156,0.9990000128746032,1.0,2.661716222763061,291.8500061035156,284.95001220703125,300.2654113769531,293.04229736328125,298.9051208496094,298.5120849609375,291.8500061035156,1.0,1.0,0.1681879609823227,0.1681879609823227,1.0,1.0,-5.689361572265625,0.750836968421936,4.9385247230529785,-0.525299072265625,1.0,0.6499999761581421,0.0,296.0498046875,410.0,44293.2890625,0.0,13484.9951171875,1.0,283.1499938964844,290.06817626953125,296.04315185546875,298.9208679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232828974723816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.72412109375,0.0,149.58847045898438,1895.4371337890625,0.0,2686.009521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103800,298.5629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8500061035156,0.9990000128746032,1.0,0.5328540205955505,298.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8500061035156,0.9990000128746032,1.0,0.5611209273338318,298.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8500061035156,0.9990000128746032,1.0,0.4144420027732849,298.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8500061035156,0.9990000128746032,1.0,0.5611209273338318,297.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8500061035156,0.9990000128746032,1.0,2.661716222763061,291.8500061035156,284.95001220703125,300.2654113769531,293.04229736328125,298.9051208496094,298.5120849609375,291.8500061035156,1.0,1.0,0.1681879609823227,0.1681879609823227,1.0,1.0,-5.689361572265625,0.750836968421936,4.9385247230529785,-0.525299072265625,1.0,0.6499999761581421,0.0,296.0498046875,410.0,44293.2890625,0.0,13484.9951171875,1.0,283.1499938964844,290.06817626953125,296.04315185546875,298.9208679199219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232828974723816,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.72412109375,0.0,149.58847045898438,1895.4371337890625,0.0,2686.009521484375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103860,298.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8497009277344,0.9990000128746032,1.0,0.5328514575958252,298.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8497009277344,0.9990000128746032,1.0,0.5611182451248169,298.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8497009277344,0.9990000128746032,1.0,0.4144400060176849,298.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8497009277344,0.9990000128746032,1.0,0.5611182451248169,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8497009277344,0.9990000128746032,1.0,2.66170334815979,291.8497009277344,284.95001220703125,300.2821655273437,293.0380859375,298.90997314453125,298.5135498046875,291.8497009277344,1.0,1.0,0.1686630398035049,0.1686630398035049,1.0,1.0,-5.689335346221924,0.7527119517326355,4.9366230964660645,-0.5232261419296265,1.0,0.6499999761581421,0.0,296.0659484863281,410.0,44298.9296875,0.0,13484.9443359375,1.0,283.1499938964844,290.0690612792969,296.0390319824219,298.9171142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234831094741821,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.1572265625,0.0,149.58847045898438,1895.4371337890625,0.0,2687.86767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103920,298.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8497009277344,0.9990000128746032,1.0,0.5328514575958252,298.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8497009277344,0.9990000128746032,1.0,0.5611182451248169,298.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8497009277344,0.9990000128746032,1.0,0.4144400060176849,298.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8497009277344,0.9990000128746032,1.0,0.5611182451248169,297.7399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8497009277344,0.9990000128746032,1.0,2.66170334815979,291.8497009277344,284.95001220703125,300.2821655273437,293.0380859375,298.90997314453125,298.5135498046875,291.8497009277344,1.0,1.0,0.1686630398035049,0.1686630398035049,1.0,1.0,-5.689335346221924,0.7527119517326355,4.9366230964660645,-0.5232261419296265,1.0,0.6499999761581421,0.0,296.0659484863281,410.0,44298.9296875,0.0,13484.9443359375,1.0,283.1499938964844,290.0690612792969,296.0390319824219,298.9171142578125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234831094741821,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.1572265625,0.0,149.58847045898438,1895.4371337890625,0.0,2687.86767578125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18103980,298.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8493957519531,0.9990000128746032,1.0,0.5328495502471924,298.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8493957519531,0.9990000128746032,1.0,0.5611162781715393,298.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8493957519531,0.9990000128746032,1.0,0.4144385755062103,298.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8493957519531,0.9990000128746032,1.0,0.5611162781715393,297.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8493957519531,0.9990000128746032,1.0,2.661694049835205,291.8493957519531,284.95001220703125,300.2989807128906,293.0335388183594,298.9148864746094,298.5151062011719,291.8493957519531,1.0,1.0,0.169138103723526,0.169138103723526,1.0,1.0,-5.689316272735596,0.7545831799507141,4.934732913970947,-0.5211997628211975,1.0,0.6499999761581421,0.0,296.07891845703125,410.0,44304.703125,0.0,13484.90625,1.0,283.1499938964844,290.0699462890625,296.03448486328125,298.9129638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236916065216064,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.50439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2689.802978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18104040,298.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8493957519531,0.9990000128746032,1.0,0.5328495502471924,298.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8493957519531,0.9990000128746032,1.0,0.5611162781715393,298.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8493957519531,0.9990000128746032,1.0,0.4144385755062103,298.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8493957519531,0.9990000128746032,1.0,0.5611162781715393,297.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8493957519531,0.9990000128746032,1.0,2.661694049835205,291.8493957519531,284.95001220703125,300.2989807128906,293.0335388183594,298.9148864746094,298.5151062011719,291.8493957519531,1.0,1.0,0.169138103723526,0.169138103723526,1.0,1.0,-5.689316272735596,0.7545831799507141,4.934732913970947,-0.5211997628211975,1.0,0.6499999761581421,0.0,296.07891845703125,410.0,44304.703125,0.0,13484.90625,1.0,283.1499938964844,290.0699462890625,296.03448486328125,298.9129638671875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236916065216064,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.50439453125,0.0,149.58847045898438,1895.4371337890625,0.0,2689.802978515625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18104100,298.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8492431640625,0.9990000128746032,1.0,0.5328488349914551,298.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8492431640625,0.9990000128746032,1.0,0.5611154437065125,298.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8492431640625,0.9990000128746032,1.0,0.4144379794597626,298.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8492431640625,0.9990000128746032,1.0,0.5611154437065125,297.740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8492431640625,0.9990000128746032,1.0,2.6616902351379395,291.8492431640625,284.95001220703125,300.30743408203125,293.0311279296875,298.9173889160156,298.5158996582031,291.8492431640625,1.0,1.0,0.1693756431341171,0.1693756431341171,1.0,1.0,-5.689308166503906,0.7555198669433594,4.933788299560547,-0.5201956629753113,1.0,0.6499999761581421,0.0,296.08465576171875,410.0,44307.6171875,0.0,13484.8916015625,1.0,283.1499938964844,290.0704040527344,296.0321350097656,298.9107971191406,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238030076026917,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.158203125,0.0,149.58847045898438,1895.4371337890625,0.0,2690.83740234375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18104160,298.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8490905761719,0.9990000128746032,1.0,0.5328482985496521,298.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8490905761719,0.9990000128746032,1.0,0.5611149668693542,298.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8490905761719,0.9990000128746032,1.0,0.4144375920295715,298.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8490905761719,0.9990000128746032,1.0,0.5611149668693542,297.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.8490905761719,0.9990000128746032,1.0,2.6616876125335693,291.8490905761719,284.95001220703125,300.31591796875,293.02862548828125,298.9198913574219,298.5166931152344,291.8490905761719,1.0,1.0,0.1695912480354309,0.1695912480354309,1.0,1.0,-5.689303398132324,0.7563762664794922,4.932927131652832,-0.5192902088165283,1.0,0.6499999761581421,0.0,296.0889587402344,410.0,44310.55859375,0.0,13484.8818359375,1.0,283.1499938964844,290.07086181640625,296.0296936035156,298.9085388183594,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239185810089111,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.79150390625,0.0,149.58847045898438,1895.4371337890625,0.0,2691.909912109375,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18104220,298.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487854003906,0.9990000128746032,1.0,0.532848060131073,298.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487854003906,0.9990000128746032,1.0,0.5611146688461304,298.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487854003906,0.9990000128746032,1.0,0.4144374132156372,298.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487854003906,0.9990000128746032,1.0,0.5611146688461304,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487854003906,0.9990000128746032,1.0,2.661686658859253,291.8487854003906,284.95001220703125,300.3329162597656,293.0233459472656,298.9249267578125,298.518310546875,291.8487548828125,1.0,1.0,0.1700224429368972,0.1700224429368972,1.0,1.0,-5.689301013946533,0.7580820918083191,4.931219100952148,-0.517531156539917,1.0,0.6499999761581421,0.0,296.0941772460937,410.0,44316.49609375,0.0,13484.876953125,1.0,283.1499938964844,290.0718078613281,296.0243530273437,298.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241521716117859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.95849609375,0.0,149.58847045898438,1895.4371337890625,0.0,2694.078369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18104280,298.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487854003906,0.9990000128746032,1.0,0.532848060131073,298.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487854003906,0.9990000128746032,1.0,0.5611146688461304,298.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487854003906,0.9990000128746032,1.0,0.4144374132156372,298.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487854003906,0.9990000128746032,1.0,0.5611146688461304,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8487854003906,0.9990000128746032,1.0,2.661686658859253,291.8487854003906,284.95001220703125,300.3329162597656,293.0233459472656,298.9249267578125,298.518310546875,291.8487548828125,1.0,1.0,0.1700224429368972,0.1700224429368972,1.0,1.0,-5.689301013946533,0.7580820918083191,4.931219100952148,-0.517531156539917,1.0,0.6499999761581421,0.0,296.0941772460937,410.0,44316.49609375,0.0,13484.876953125,1.0,283.1499938964844,290.0718078613281,296.0243530273437,298.9035949707031,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241521716117859,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.95849609375,0.0,149.58847045898438,1895.4371337890625,0.0,2694.078369140625,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18104340,298.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.84844970703125,0.9990000128746032,1.0,0.5328481793403625,298.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84844970703125,0.9990000128746032,1.0,0.5611147880554199,298.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.84844970703125,0.9990000128746032,1.0,0.414437472820282,298.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.84844970703125,0.9990000128746032,1.0,0.5611147880554199,297.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84844970703125,0.9990000128746032,1.0,2.661686897277832,291.84844970703125,284.95001220703125,300.3500061035156,293.0176086425781,298.9300231933594,298.5199584960937,291.84844970703125,1.0,1.0,0.1704536527395248,0.1704536527395248,1.0,1.0,-5.68930196762085,0.7597900032997131,4.929512023925781,-0.515788733959198,1.0,0.6499999761581421,0.0,296.0980529785156,410.0,44322.46484375,0.0,13484.8779296875,1.0,283.1499938964844,290.0727233886719,296.018798828125,298.8984069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82441246509552,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.07080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2696.495361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
18104400,298.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.84844970703125,0.9990000128746032,1.0,0.5328481793403625,298.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84844970703125,0.9990000128746032,1.0,0.5611147880554199,298.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.84844970703125,0.9990000128746032,1.0,0.414437472820282,298.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.84844970703125,0.9990000128746032,1.0,0.5611147880554199,297.74078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84844970703125,0.9990000128746032,1.0,2.661686897277832,291.84844970703125,284.95001220703125,300.3500061035156,293.0176086425781,298.9300231933594,298.5199584960937,291.84844970703125,1.0,1.0,0.1704536527395248,0.1704536527395248,1.0,1.0,-5.68930196762085,0.7597900032997131,4.929512023925781,-0.515788733959198,1.0,0.6499999761581421,0.0,296.0980529785156,410.0,44322.46484375,0.0,13484.8779296875,1.0,283.1499938964844,290.0727233886719,296.018798828125,298.8984069824219,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82441246509552,1.0,0.0,0.0,1.5302302837371826,1.5302364826202393,1.56245306470737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.07080078125,0.0,149.58847045898438,1895.4371337890625,0.0,2696.495361328125,0.4149132370948791,1.0,0.0,3.0,1.0,0.0
